time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16851300.0,299.61,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,0.06,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851600.0,299.61,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851900.0,299.61,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.49,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852200.0,299.61,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.64,410.0,0.62,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852500.0,299.61,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.6,303.15,297.15,296.41,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.1,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852800.0,299.6,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.59,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853100.0,299.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.56,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853400.0,299.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.56,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853700.0,299.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.56,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.1,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854000.0,299.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.56,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.03,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,299.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.56,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,299.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.56,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,299.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.56,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.56,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,299.59,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.56,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855800.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.56,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,299.58,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.56,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,299.58,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,2.13,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,299.58,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.14,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,299.58,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.03,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,299.58,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,299.57,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,299.57,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,299.57,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.04,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,299.57,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.05,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,299.57,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,299.56,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,299.56,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,299.56,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,299.56,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,299.56,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,299.56,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,299.55,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,299.55,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,299.55,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,299.55,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,299.55,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,299.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,299.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,299.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,299.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,299.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,299.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,299.53,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,299.53,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,299.53,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,299.53,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,299.53,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,299.53,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,299.53,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.15,296.41,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,299.53,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.17,296.42,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,299.53,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.21,296.47,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,299.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.58,303.15,297.28,296.54,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,299.54,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,297.37,296.63,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,299.55,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,297.48,296.73,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,299.55,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,297.59,296.84,297.67,297.7,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,299.56,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,297.7,296.95,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,299.56,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,297.82,297.06,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,299.57,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,297.92,297.17,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,299.58,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,298.02,297.26,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,299.58,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,298.1,297.34,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,299.59,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,298.15,297.39,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,299.6,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,298.19,297.43,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,299.61,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,298.22,297.46,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,299.62,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,298.24,297.48,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,299.63,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,298.26,297.49,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,299.64,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,298.28,297.5,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,299.65,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,298.3,297.51,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,299.66,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,298.31,297.52,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,299.68,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,298.33,297.52,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,299.69,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,298.35,297.53,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,299.71,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,298.38,297.53,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,299.72,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,298.41,297.54,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,299.74,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.57,303.15,298.45,297.56,297.67,297.7,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.1,0.0,0.0,0.0,282.66,289.53,299.8,303.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,299.35,297.15,293.15,0.0,0.0,295.81,1.0,0.89,0.44,299.43,297.15,293.15,0.0,0.0,295.81,1.0,0.91,0.47,299.45,297.15,293.15,0.0,0.0,295.81,1.0,0.91,0.34,299.31,297.15,293.15,0.0,0.0,295.81,1.0,0.88,0.47,299.04,297.15,293.15,0.0,0.0,295.81,1.0,0.82,2.21,295.78,291.15,298.5,297.57,298.49,299.39,295.7,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.84,0.84,0.0,205.54,410.0,46808.04,0.0,13850.39,1.0,284.0,294.81,302.6,304.99,293.15,293.15,283.15,3444.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,1.33,1.61,0.08,5.26,4.11,1.15,0.0,0.0,0.0,9872.75,0.0,91.43,2278.34,0.0,140.61,0.37,1.0,0.0,3.0,1.0,0.0
16873800.0,298.74,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.44,298.9,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.47,298.89,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.47,298.4,297.15,293.15,0.0,0.0,294.44,1.0,1.0,2.21,294.44,291.15,298.54,297.58,298.54,298.83,294.43,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.54,410.0,69920.2,0.0,13850.4,1.0,284.7,292.54,300.92,304.6,293.15,293.15,283.15,8740.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.14,2.59,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11859.26,0.0,380.07,2275.33,0.0,2065.92,0.59,1.0,0.0,3.0,1.0,0.0
16874100.0,298.45,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.44,298.62,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.47,298.6,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.34,298.49,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.47,298.07,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.21,293.73,291.15,298.59,297.6,298.59,298.54,293.73,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.97,0.97,0.0,205.54,410.0,84393.05,0.0,13850.41,1.0,284.63,291.93,300.7,305.06,293.15,293.15,283.15,12569.63,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.77,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13765.75,0.0,797.26,2275.33,0.0,2638.46,0.76,1.0,0.0,3.0,1.0,0.0
16874400.0,298.2,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.44,298.39,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.34,298.25,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.47,297.81,297.15,293.15,0.0,0.0,292.63,1.0,1.0,2.21,292.63,291.15,298.64,297.61,298.5,298.3,292.62,1.0,1.0,0.58,0.58,0.42,0.58,5.9,3.5,2.4,1.26,0.96,0.96,0.0,204.34,410.0,86650.34,0.0,13866.95,1.0,284.49,290.93,300.63,305.16,293.15,293.15,283.15,17350.49,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.22,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,14304.17,0.0,1254.23,2275.33,0.0,2811.2,0.88,1.0,0.0,3.0,1.0,0.0
16874700.0,298.05,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.44,298.24,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.34,298.11,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.21,292.15,291.15,298.69,297.62,298.46,298.15,292.14,1.0,1.0,0.55,0.55,0.45,0.55,5.9,3.31,2.59,1.07,0.97,0.97,0.0,204.27,410.0,91452.43,0.0,13867.28,1.0,284.43,290.52,300.64,305.44,293.15,293.15,283.15,21142.21,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.6,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15161.77,0.0,1739.99,2275.33,0.0,2946.68,0.98,1.0,0.0,3.0,1.0,0.0
16875000.0,297.96,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.44,298.15,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.47,298.1,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.34,298.02,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.95,1.0,1.0,2.21,291.95,291.15,298.75,297.63,298.43,298.06,291.95,1.0,1.0,0.53,0.53,0.47,0.53,5.9,3.14,2.76,0.9,0.99,0.99,0.0,204.21,410.0,91049.32,0.0,13867.5,1.0,284.4,290.33,300.63,305.44,293.15,293.15,283.15,21290.1,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15137.85,0.0,1835.74,2275.33,0.0,2987.8,1.0,1.0,0.0,3.0,1.0,0.0
16875300.0,297.92,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.44,298.1,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.47,298.05,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.47,297.48,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.21,291.83,291.15,298.81,297.64,298.42,298.01,291.83,1.0,1.0,0.51,0.51,0.49,0.51,5.9,3.0,2.9,0.76,1.0,1.0,0.0,204.17,410.0,89662.2,0.0,13867.65,1.0,284.39,290.22,300.63,305.37,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14968.33,0.0,1835.04,2275.33,0.0,2953.67,1.0,1.0,0.0,3.0,1.0,0.0
16875600.0,297.89,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.44,298.06,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.47,298.01,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.47,297.44,297.15,293.15,0.0,0.0,291.73,1.0,1.0,2.21,291.73,291.15,298.87,297.65,298.41,297.97,291.73,1.0,1.0,0.5,0.5,0.5,0.5,5.9,2.87,3.03,0.63,1.0,1.0,0.0,204.12,410.0,88380.16,0.0,13867.74,1.0,284.37,290.13,300.64,305.31,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14816.49,0.0,1835.04,2275.33,0.0,2916.44,1.0,1.0,0.0,3.0,1.0,0.0
