time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16875900.0,297.86,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.44,298.03,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.47,297.97,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.47,297.4,297.15,293.15,0.0,0.0,291.61,1.0,1.0,2.21,291.61,291.15,298.93,297.66,298.41,297.94,291.61,1.0,1.0,0.48,0.48,0.52,0.48,5.9,2.76,3.14,0.52,1.0,1.0,0.0,204.09,410.0,87743.01,0.0,13867.8,1.0,284.29,290.01,300.66,305.32,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14833.43,0.0,1835.04,2275.33,0.0,2892.22,1.0,1.0,0.0,3.0,1.0,0.0
16876200.0,297.81,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.44,297.98,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.34,297.85,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.21,291.28,291.15,299.0,297.67,298.39,297.89,291.28,1.0,1.0,0.47,0.47,0.53,0.47,5.9,2.66,3.24,0.42,1.0,1.0,0.0,204.05,410.0,90722.09,0.0,13867.83,1.0,283.72,289.63,300.69,305.52,293.15,293.15,282.45,21126.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15404.0,0.0,1835.06,2275.33,0.0,2970.81,1.0,1.0,0.0,3.0,1.0,0.0
16876500.0,297.75,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.44,297.91,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.47,297.85,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.34,297.78,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.47,297.27,297.15,293.15,0.0,0.0,290.87,1.0,1.0,2.21,290.87,291.15,299.07,297.69,298.37,297.82,290.86,1.0,1.0,0.46,0.46,0.54,0.46,5.9,2.58,3.32,0.34,0.95,0.95,0.0,204.02,410.0,95021.09,0.0,13867.84,1.0,282.92,289.14,300.71,305.83,293.15,293.15,281.55,22354.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16520.43,0.0,1840.16,2275.33,0.0,3070.49,1.0,1.0,0.0,3.0,1.0,0.0
16876800.0,297.68,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.44,297.84,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.47,297.19,297.15,293.15,0.0,0.0,290.52,1.0,1.0,2.21,290.52,291.15,299.15,297.71,298.35,297.75,290.52,1.0,1.0,0.45,0.45,0.55,0.45,5.9,2.5,3.39,0.27,0.9,0.9,0.0,204.0,410.0,97725.59,0.0,13867.84,1.0,282.32,288.74,300.72,305.95,293.15,293.15,280.95,24847.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17094.09,0.0,1850.55,2275.33,0.0,3138.68,1.0,1.0,0.0,3.0,1.0,0.0
16877100.0,297.68,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.44,297.82,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.34,297.69,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.47,297.16,297.15,293.15,0.0,0.0,290.76,1.0,1.0,2.21,290.76,291.15,299.23,297.74,298.36,297.74,290.76,1.0,1.0,0.44,0.44,0.56,0.44,5.9,2.44,3.46,0.2,0.89,0.89,0.0,203.97,410.0,91214.39,0.0,13867.84,1.0,283.07,289.05,300.7,305.46,293.15,293.15,281.85,25134.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15515.44,0.0,1851.75,2275.33,0.0,2970.67,1.0,1.0,0.0,3.0,1.0,0.0
16877400.0,297.72,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.44,297.85,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.47,297.19,297.15,293.15,0.0,0.0,290.97,1.0,1.0,2.21,290.97,291.15,299.33,297.77,298.4,297.77,290.97,1.0,1.0,0.43,0.43,0.57,0.43,5.9,2.39,3.51,0.15,0.9,0.9,0.0,203.94,410.0,86383.91,0.0,13867.84,1.0,283.65,289.33,300.74,305.29,293.15,293.15,282.45,24695.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14803.47,0.0,1849.92,2275.33,0.0,2817.35,1.0,1.0,0.0,3.0,1.0,0.0
16877700.0,297.75,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.44,297.86,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.34,297.73,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.21,291.03,291.15,299.43,297.81,298.44,297.78,291.04,1.0,1.0,0.43,0.43,0.57,0.43,5.9,2.34,3.56,0.1,0.9,0.9,0.0,203.92,410.0,84247.56,0.0,13867.84,1.0,283.88,289.41,300.77,305.17,293.15,293.15,282.75,25073.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14337.09,0.0,1851.49,2275.33,0.0,2752.68,1.0,1.0,0.0,3.0,1.0,0.0
16878000.0,297.79,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,297.89,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.81,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,297.76,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,299.53,297.86,298.49,297.81,291.06,1.0,1.0,0.42,0.42,0.58,0.42,5.9,2.3,3.6,0.06,0.9,0.9,0.0,203.89,410.0,83616.34,0.0,13867.84,1.0,283.94,289.44,300.87,305.32,293.15,293.15,282.75,24948.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14467.96,0.0,1850.97,2275.33,0.0,2707.41,1.0,1.0,0.0,3.0,1.0,0.0
16878300.0,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,299.64,297.9,298.53,297.83,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.9,2.27,3.63,0.03,0.9,0.9,0.0,203.87,410.0,81912.63,0.0,13867.84,1.0,284.16,289.52,300.88,305.18,293.15,293.15,283.05,24825.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14034.42,0.0,1850.46,2275.33,0.0,2655.58,1.0,1.0,0.0,3.0,1.0,0.0
16878600.0,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,299.75,297.95,298.57,297.84,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.9,2.24,3.66,0.0,0.9,0.9,0.0,203.84,410.0,81522.01,0.0,13867.85,1.0,284.19,289.55,300.93,305.23,293.15,293.15,283.05,24729.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14119.97,0.0,1850.06,2275.33,0.0,2618.68,1.0,1.0,0.0,3.0,1.0,0.0
16878900.0,297.86,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,297.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,297.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,299.87,298.0,298.62,297.85,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.9,2.21,3.69,-0.03,0.89,0.89,0.0,203.82,410.0,83172.98,0.0,13867.86,1.0,283.98,289.46,301.02,305.47,293.15,293.15,282.75,25035.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14597.83,0.0,1851.34,2275.33,0.0,2638.51,1.0,1.0,0.0,3.0,1.0,0.0
16879200.0,297.88,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,297.94,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,297.8,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,299.97,298.05,298.67,297.87,291.08,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.19,3.71,-0.05,0.89,0.89,0.0,203.79,410.0,83588.75,0.0,13867.87,1.0,283.94,289.44,301.06,305.51,293.15,293.15,282.75,25262.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14560.51,0.0,1852.29,2275.33,0.0,2646.35,1.0,1.0,0.0,3.0,1.0,0.0
16879500.0,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,297.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,300.08,298.09,298.72,297.88,291.18,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.17,3.73,-0.07,0.9,0.9,0.0,203.77,410.0,82214.05,0.0,13867.88,1.0,284.16,289.55,301.07,305.38,293.15,293.15,283.05,24914.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14161.54,0.0,1850.83,2275.33,0.0,2605.63,1.0,1.0,0.0,3.0,1.0,0.0
16879800.0,297.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,297.83,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,300.18,298.13,298.77,297.9,291.22,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.15,3.75,-0.09,0.91,0.91,0.0,203.75,410.0,82100.67,0.0,13867.9,1.0,284.2,289.59,301.11,305.44,293.15,293.15,283.05,24571.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14277.11,0.0,1849.4,2275.33,0.0,2582.8,1.0,1.0,0.0,3.0,1.0,0.0
16880100.0,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,300.27,298.15,298.81,297.92,291.15,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.13,3.77,-0.11,0.9,0.9,0.0,203.73,410.0,83792.45,0.0,13867.91,1.0,283.98,289.5,301.17,305.66,293.15,293.15,282.75,24693.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14757.19,0.0,1849.91,2275.33,0.0,2613.22,1.0,1.0,0.0,3.0,1.0,0.0
16880400.0,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,300.35,298.17,298.85,297.93,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.12,3.78,-0.12,0.9,0.9,0.0,203.72,410.0,84199.64,0.0,13867.92,1.0,283.95,289.48,301.19,305.68,293.15,293.15,282.75,24763.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14705.63,0.0,1850.2,2275.33,0.0,2630.26,1.0,1.0,0.0,3.0,1.0,0.0
16880700.0,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,298.01,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.88,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,297.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.23,291.15,300.42,298.18,298.88,297.93,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.11,3.79,-0.13,0.91,0.91,0.0,203.7,410.0,82684.41,0.0,13867.93,1.0,284.17,289.58,301.15,305.47,293.15,293.15,283.05,24596.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14252.98,0.0,1849.5,2275.33,0.0,2594.55,1.0,1.0,0.0,3.0,1.0,0.0
16881000.0,297.97,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.44,298.02,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,297.88,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.34,297.86,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,297.28,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.21,291.04,291.15,300.49,298.19,298.91,297.93,291.04,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.1,3.8,-0.14,0.89,0.89,0.0,203.69,410.0,86158.36,0.0,13867.93,1.0,283.67,289.35,301.21,305.82,293.15,293.15,282.45,25389.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15063.24,0.0,1852.82,2275.33,0.0,2685.27,1.0,1.0,0.0,3.0,1.0,0.0
16881300.0,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,300.56,298.19,298.94,297.95,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.09,3.81,-0.15,0.9,0.9,0.0,203.68,410.0,84010.63,0.0,13867.94,1.0,283.99,289.52,301.21,305.71,293.15,293.15,282.75,24500.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14805.06,0.0,1849.1,2275.33,0.0,2610.94,1.0,1.0,0.0,3.0,1.0,0.0
16881600.0,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,300.62,298.19,298.96,297.94,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.08,3.82,-0.16,0.9,0.9,0.0,203.66,410.0,84357.81,0.0,13867.96,1.0,283.93,289.47,301.18,305.63,293.15,293.15,282.75,24873.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14674.38,0.0,1850.66,2275.33,0.0,2636.47,1.0,1.0,0.0,3.0,1.0,0.0
16881900.0,297.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.04,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.89,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,297.87,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,300.68,298.19,298.99,297.95,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.07,3.83,-0.17,0.89,0.89,0.0,203.65,410.0,85917.16,0.0,13867.97,1.0,283.72,289.38,301.22,305.85,293.15,293.15,282.45,24998.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15160.69,0.0,1851.18,2275.33,0.0,2670.85,1.0,1.0,0.0,3.0,1.0,0.0
16882200.0,297.99,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,298.05,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.89,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,297.88,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.28,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.27,291.15,300.74,298.19,299.02,297.96,291.27,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.06,3.83,-0.17,0.91,0.91,0.0,203.64,410.0,82461.01,0.0,13867.98,1.0,284.21,289.61,301.16,305.51,293.15,293.15,283.05,24188.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14350.08,0.0,1847.8,2275.33,0.0,2580.22,1.0,1.0,0.0,3.0,1.0,0.0
16882500.0,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,300.8,298.18,299.04,297.95,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.06,3.84,-0.18,0.9,0.9,0.0,203.63,410.0,84639.05,0.0,13868.0,1.0,283.89,289.44,301.17,305.62,293.15,293.15,282.75,24968.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14593.01,0.0,1851.06,2275.33,0.0,2657.13,1.0,1.0,0.0,3.0,1.0,0.0
16882800.0,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,300.86,298.18,299.06,297.96,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.05,3.84,-0.18,0.9,0.9,0.0,203.62,410.0,84309.56,0.0,13868.01,1.0,283.93,289.47,301.16,305.62,293.15,293.15,282.75,24846.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14662.27,0.0,1850.55,2275.33,0.0,2637.58,1.0,1.0,0.0,3.0,1.0,0.0
16883100.0,298.0,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.07,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.89,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,297.89,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,300.93,298.18,299.09,297.97,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.05,3.85,-0.19,0.9,0.9,0.0,203.61,410.0,85887.19,0.0,13868.03,1.0,283.71,289.38,301.21,305.84,293.15,293.15,282.45,24945.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15152.59,0.0,1850.96,2275.33,0.0,2671.65,1.0,1.0,0.0,3.0,1.0,0.0
16883400.0,298.0,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,298.07,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.89,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,297.88,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,301.0,298.18,299.12,297.96,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.05,3.85,-0.19,0.89,0.89,0.0,203.6,410.0,86136.52,0.0,13868.04,1.0,283.67,289.34,301.2,305.79,293.15,293.15,282.45,25304.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15052.62,0.0,1852.46,2275.33,0.0,2685.0,1.0,1.0,0.0,3.0,1.0,0.0
16883700.0,298.02,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.09,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.9,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,301.07,298.19,299.16,297.98,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.04,3.86,-0.2,0.91,0.91,0.0,203.59,410.0,84022.09,0.0,13868.06,1.0,283.99,289.52,301.21,305.71,293.15,293.15,282.75,24361.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14807.03,0.0,1848.52,2275.33,0.0,2609.41,1.0,1.0,0.0,3.0,1.0,0.0
16884000.0,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,301.15,298.21,299.19,297.98,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.04,3.86,-0.2,0.9,0.9,0.0,203.58,410.0,84435.28,0.0,13868.08,1.0,283.93,289.48,301.19,305.65,293.15,293.15,282.75,24644.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14692.18,0.0,1849.7,2275.33,0.0,2631.07,1.0,1.0,0.0,3.0,1.0,0.0
16884300.0,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.9,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,301.23,298.22,299.22,297.98,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.04,3.86,-0.2,0.9,0.9,0.0,203.57,410.0,85999.65,0.0,13868.09,1.0,283.71,289.38,301.24,305.85,293.15,293.15,282.45,24933.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15172.75,0.0,1850.91,2275.33,0.0,2657.94,1.0,1.0,0.0,3.0,1.0,0.0
16884600.0,298.02,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.11,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.89,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,301.32,298.24,299.25,297.99,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.86,-0.2,0.89,0.89,0.0,203.58,410.0,86311.35,0.0,13868.06,1.0,283.68,289.35,301.25,305.86,293.15,293.15,282.45,25179.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15104.41,0.0,1851.94,2275.33,0.0,2670.58,1.0,1.0,0.0,3.0,1.0,0.0
16884900.0,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,301.4,298.25,299.29,297.99,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.9,0.9,0.0,203.59,410.0,84827.7,0.0,13868.01,1.0,283.9,289.46,301.24,305.69,293.15,293.15,282.75,24882.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14651.46,0.0,1850.7,2275.33,0.0,2635.04,1.0,1.0,0.0,3.0,1.0,0.0
16885200.0,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.9,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,297.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,301.48,298.27,299.33,298.0,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.9,0.9,0.0,203.61,410.0,84606.49,0.0,13867.94,1.0,283.94,289.49,301.25,305.72,293.15,293.15,282.75,24608.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14746.06,0.0,1849.55,2275.33,0.0,2615.31,1.0,1.0,0.0,3.0,1.0,0.0
16885500.0,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.13,291.15,301.57,298.28,299.36,298.01,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.9,0.9,0.0,203.63,410.0,86197.63,0.0,13867.83,1.0,283.72,289.4,301.3,305.92,293.15,293.15,282.45,24814.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15232.4,0.0,1850.41,2275.33,0.0,2644.7,1.0,1.0,0.0,3.0,1.0,0.0
16885800.0,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,297.92,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,301.65,298.3,299.39,298.01,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.9,0.9,0.0,203.66,410.0,86529.05,0.0,13867.72,1.0,283.68,289.37,301.31,305.93,293.15,293.15,282.45,24976.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15166.13,0.0,1851.09,2275.33,0.0,2658.31,1.0,1.0,0.0,3.0,1.0,0.0
16886100.0,298.04,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,297.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,301.73,298.31,299.43,298.02,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.87,-0.21,0.91,0.91,0.0,203.67,410.0,85059.43,0.0,13867.67,1.0,283.9,289.47,301.29,305.76,293.15,293.15,282.75,24612.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14712.34,0.0,1849.57,2275.33,0.0,2623.8,1.0,1.0,0.0,3.0,1.0,0.0
16886400.0,298.03,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.44,298.17,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,297.9,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.34,297.92,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.21,291.02,291.15,301.82,298.32,299.46,298.01,291.02,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.87,-0.21,0.89,0.89,0.0,203.66,410.0,88512.3,0.0,13867.69,1.0,283.41,289.24,301.35,306.08,293.15,293.15,282.15,25500.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15557.33,0.0,1853.28,2275.33,0.0,2706.27,1.0,1.0,0.0,3.0,1.0,0.0
16886700.0,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,301.9,298.34,299.5,298.02,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.21,0.9,0.9,0.0,203.64,410.0,86376.38,0.0,13867.78,1.0,283.72,289.41,301.35,305.98,293.15,293.15,282.45,24650.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15285.56,0.0,1849.73,2275.33,0.0,2631.03,1.0,1.0,0.0,3.0,1.0,0.0
16887000.0,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,301.98,298.35,299.54,298.03,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.62,410.0,86739.4,0.0,13867.86,1.0,283.68,289.38,301.37,305.99,293.15,293.15,282.45,24728.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15224.25,0.0,1850.06,2275.33,0.0,2647.5,1.0,1.0,0.0,3.0,1.0,0.0
16887300.0,298.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,298.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.91,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,302.07,298.36,299.57,298.03,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.6,410.0,85208.2,0.0,13867.91,1.0,283.9,289.48,301.33,305.79,293.15,293.15,282.75,24567.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14743.06,0.0,1849.38,2275.33,0.0,2610.3,1.0,1.0,0.0,3.0,1.0,0.0
16887600.0,298.03,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.44,298.22,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,297.91,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.21,291.04,291.15,302.15,298.38,299.6,298.03,291.04,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.6,410.0,88680.7,0.0,13867.93,1.0,283.41,289.25,301.4,306.14,293.15,293.15,282.15,25352.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15609.43,0.0,1852.66,2275.33,0.0,2694.77,1.0,1.0,0.0,3.0,1.0,0.0
16887900.0,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,297.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,302.24,298.41,299.64,298.05,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.6,410.0,86626.18,0.0,13867.91,1.0,283.72,289.42,301.42,306.06,293.15,293.15,282.45,24424.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15354.59,0.0,1848.79,2275.33,0.0,2612.47,1.0,1.0,0.0,3.0,1.0,0.0
16888200.0,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,302.33,298.47,299.67,298.04,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.61,410.0,87202.73,0.0,13867.87,1.0,283.67,289.4,301.45,306.05,293.15,293.15,282.45,24663.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15283.82,0.0,1849.78,2275.33,0.0,2616.1,1.0,1.0,0.0,3.0,1.0,0.0
16888500.0,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,297.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,302.42,298.56,299.71,298.05,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.63,410.0,89034.27,0.0,13867.8,1.0,283.46,289.32,301.57,306.34,293.15,293.15,282.15,24823.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15875.59,0.0,1850.45,2275.33,0.0,2622.3,1.0,1.0,0.0,3.0,1.0,0.0
16888800.0,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,302.52,298.67,299.75,298.05,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.66,410.0,89714.3,0.0,13867.7,1.0,283.42,289.32,301.68,306.46,293.15,293.15,282.15,24835.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15909.58,0.0,1850.5,2275.33,0.0,2611.11,1.0,1.0,0.0,3.0,1.0,0.0
16889100.0,298.02,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,302.62,298.79,299.79,298.06,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.68,410.0,91804.84,0.0,13867.59,1.0,283.2,289.25,301.81,306.75,293.15,293.15,281.85,24881.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16550.21,0.0,1850.69,2275.33,0.0,2618.95,1.0,1.0,0.0,3.0,1.0,0.0
16889400.0,298.01,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,302.71,298.92,299.83,298.06,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.71,410.0,92528.3,0.0,13867.51,1.0,283.16,289.25,301.93,306.86,293.15,293.15,281.85,24988.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16589.59,0.0,1851.14,2275.33,0.0,2601.87,1.0,1.0,0.0,3.0,1.0,0.0
16889700.0,298.01,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,298.31,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.21,291.05,291.15,302.8,299.05,299.86,298.06,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.72,410.0,94616.95,0.0,13867.47,1.0,282.94,289.17,302.07,307.17,293.15,293.15,281.55,25123.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17280.92,0.0,1851.7,2275.33,0.0,2607.27,1.0,1.0,0.0,3.0,1.0,0.0
16890000.0,298.01,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.44,298.32,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.93,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.21,291.28,291.15,302.89,299.17,299.9,298.07,291.28,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.71,410.0,91642.15,0.0,13867.47,1.0,283.44,289.44,302.15,306.99,293.15,293.15,282.15,24138.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16410.7,0.0,1847.59,2275.33,0.0,2502.49,1.0,1.0,0.0,3.0,1.0,0.0
16890300.0,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,302.97,299.28,299.93,298.07,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.71,410.0,94267.7,0.0,13867.48,1.0,283.13,289.3,302.26,307.23,293.15,293.15,281.85,24655.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16878.29,0.0,1849.75,2275.33,0.0,2544.23,1.0,1.0,0.0,3.0,1.0,0.0
16890600.0,297.98,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.44,298.33,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.21,291.02,291.15,303.04,299.37,299.96,298.06,291.02,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.71,410.0,97988.82,0.0,13867.5,1.0,282.64,289.09,302.38,307.65,293.15,293.15,281.25,25462.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18056.66,0.0,1853.12,2275.33,0.0,2598.67,1.0,1.0,0.0,3.0,1.0,0.0
16890900.0,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.17,291.15,303.1,299.43,299.99,298.07,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.71,410.0,96070.81,0.0,13867.5,1.0,282.95,289.28,302.44,307.62,293.15,293.15,281.55,24523.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17749.99,0.0,1849.2,2275.33,0.0,2531.57,1.0,1.0,0.0,3.0,1.0,0.0
16891200.0,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,303.15,299.46,300.0,298.07,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.71,410.0,96527.58,0.0,13867.49,1.0,282.9,289.24,302.45,307.58,293.15,293.15,281.55,24859.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17636.56,0.0,1850.6,2275.33,0.0,2546.69,1.0,1.0,0.0,3.0,1.0,0.0
16891500.0,297.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.07,291.15,303.18,299.45,300.01,298.07,291.07,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.71,410.0,98043.56,0.0,13867.48,1.0,282.68,289.15,302.48,307.8,293.15,293.15,281.25,25007.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18282.94,0.0,1851.22,2275.33,0.0,2583.12,1.0,1.0,0.0,3.0,1.0,0.0
16891800.0,297.96,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,298.37,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,303.21,299.41,300.02,298.07,291.25,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.72,410.0,94465.98,0.0,13867.46,1.0,283.17,289.37,302.4,307.42,293.15,293.15,281.85,24272.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17126.59,0.0,1848.15,2275.33,0.0,2522.46,1.0,1.0,0.0,3.0,1.0,0.0
16892100.0,297.94,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,303.22,299.35,300.02,298.06,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.72,410.0,96374.73,0.0,13867.44,1.0,282.86,289.18,302.34,307.45,293.15,293.15,281.55,25231.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17407.39,0.0,1852.15,2275.33,0.0,2597.4,1.0,1.0,0.0,3.0,1.0,0.0
16892400.0,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,303.22,299.27,300.03,298.07,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.72,410.0,95698.5,0.0,13867.43,1.0,282.91,289.2,302.28,307.43,293.15,293.15,281.55,25030.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17452.49,0.0,1851.31,2275.33,0.0,2602.66,1.0,1.0,0.0,3.0,1.0,0.0
16892700.0,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,303.22,299.17,300.03,298.07,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.73,410.0,93817.66,0.0,13867.42,1.0,283.12,289.27,302.16,307.13,293.15,293.15,281.85,24901.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16751.11,0.0,1850.78,2275.33,0.0,2598.13,1.0,1.0,0.0,3.0,1.0,0.0
16893000.0,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,303.21,299.07,300.02,298.07,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.73,410.0,93135.88,0.0,13867.42,1.0,283.16,289.27,302.06,307.02,293.15,293.15,281.85,24904.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16716.28,0.0,1850.79,2275.33,0.0,2607.85,1.0,1.0,0.0,3.0,1.0,0.0
16893300.0,297.94,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.94,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.22,291.15,303.2,298.97,300.03,298.08,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.72,410.0,91180.11,0.0,13867.45,1.0,283.39,289.36,301.96,306.78,293.15,293.15,282.15,24564.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16111.95,0.0,1849.37,2275.33,0.0,2599.52,1.0,1.0,0.0,3.0,1.0,0.0
16893600.0,297.94,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,303.19,298.87,300.02,298.08,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.71,410.0,90564.42,0.0,13867.49,1.0,283.42,289.36,301.86,306.67,293.15,293.15,282.15,24414.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16093.19,0.0,1848.74,2275.33,0.0,2606.73,1.0,1.0,0.0,3.0,1.0,0.0
16893900.0,297.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.95,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,303.17,298.78,300.02,298.08,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.69,410.0,91759.55,0.0,13867.54,1.0,283.19,289.24,301.8,306.75,293.15,293.15,281.85,24816.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16533.79,0.0,1850.42,2275.33,0.0,2653.09,1.0,1.0,0.0,3.0,1.0,0.0
16894200.0,297.92,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.95,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,303.16,298.71,300.01,298.07,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.68,410.0,91729.41,0.0,13867.59,1.0,283.15,289.19,301.73,306.65,293.15,293.15,281.85,25254.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16357.82,0.0,1852.25,2275.33,0.0,2678.49,1.0,1.0,0.0,3.0,1.0,0.0
16894500.0,297.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,303.15,298.67,300.01,298.09,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.67,410.0,89404.94,0.0,13867.62,1.0,283.46,289.35,301.68,306.49,293.15,293.15,282.15,24442.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15997.89,0.0,1848.86,2275.33,0.0,2620.04,1.0,1.0,0.0,3.0,1.0,0.0
16894800.0,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,303.15,298.65,300.01,298.08,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.67,410.0,89667.35,0.0,13867.62,1.0,283.41,289.3,301.64,306.39,293.15,293.15,282.15,24876.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15835.15,0.0,1850.67,2275.33,0.0,2638.22,1.0,1.0,0.0,3.0,1.0,0.0
16895100.0,297.93,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.44,298.43,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,298.0,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.21,291.07,291.15,303.15,298.65,300.02,298.1,291.07,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.68,410.0,91258.29,0.0,13867.6,1.0,283.19,289.2,301.68,306.61,293.15,293.15,281.85,25017.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16393.51,0.0,1851.26,2275.33,0.0,2668.71,1.0,1.0,0.0,3.0,1.0,0.0
16895400.0,297.94,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,298.44,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,298.01,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.21,291.26,291.15,303.15,298.65,300.03,298.11,291.26,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.69,410.0,87836.92,0.0,13867.56,1.0,283.68,289.44,301.63,306.27,293.15,293.15,282.45,24220.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15470.6,0.0,1847.93,2275.33,0.0,2585.39,1.0,1.0,0.0,3.0,1.0,0.0
16895700.0,297.92,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.13,291.15,303.15,298.65,300.03,298.11,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.7,410.0,90019.97,0.0,13867.52,1.0,283.37,289.27,301.64,306.38,293.15,293.15,282.15,25030.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15762.62,0.0,1851.32,2275.33,0.0,2653.39,1.0,1.0,0.0,3.0,1.0,0.0
16896000.0,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,303.15,298.65,300.03,298.12,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.71,410.0,89694.55,0.0,13867.47,1.0,283.42,289.32,301.67,306.46,293.15,293.15,282.15,24603.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15905.08,0.0,1849.53,2275.33,0.0,2633.98,1.0,1.0,0.0,3.0,1.0,0.0
16896300.0,297.92,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.44,298.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,298.04,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.21,291.07,291.15,303.15,298.65,300.03,298.12,291.07,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.73,410.0,91272.09,0.0,13867.42,1.0,283.19,289.2,301.67,306.58,293.15,293.15,281.85,25096.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16378.51,0.0,1851.59,2275.33,0.0,2668.17,1.0,1.0,0.0,3.0,1.0,0.0
16896600.0,297.93,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,298.45,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,298.06,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.21,291.26,291.15,303.15,298.65,300.04,298.13,291.26,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.74,410.0,87837.82,0.0,13867.37,1.0,283.68,289.44,301.63,306.27,293.15,293.15,282.45,24274.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15470.36,0.0,1848.16,2275.33,0.0,2585.13,1.0,1.0,0.0,3.0,1.0,0.0
16896900.0,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,303.15,298.65,300.03,298.12,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.75,410.0,90022.37,0.0,13867.34,1.0,283.37,289.27,301.64,306.38,293.15,293.15,282.15,25085.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15762.49,0.0,1851.55,2275.33,0.0,2653.4,1.0,1.0,0.0,3.0,1.0,0.0
16897200.0,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,303.15,298.65,300.04,298.13,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.75,410.0,89699.87,0.0,13867.32,1.0,283.42,289.32,301.67,306.46,293.15,293.15,282.15,24650.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15905.42,0.0,1849.73,2275.33,0.0,2634.08,1.0,1.0,0.0,3.0,1.0,0.0
16897500.0,297.92,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,298.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.09,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,303.15,298.65,300.04,298.13,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.76,410.0,88153.45,0.0,13867.31,1.0,283.64,289.41,301.62,306.24,293.15,293.15,282.45,24476.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15381.01,0.0,1849.0,2275.33,0.0,2602.06,1.0,1.0,0.0,3.0,1.0,0.0
16897800.0,297.91,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,298.45,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.1,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.21,291.05,291.15,303.15,298.65,300.04,298.13,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.76,410.0,91598.34,0.0,13867.31,1.0,283.15,289.18,301.67,306.58,293.15,293.15,281.85,25254.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16303.99,0.0,1852.25,2275.33,0.0,2685.18,1.0,1.0,0.0,3.0,1.0,0.0
16898100.0,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,303.15,298.65,300.04,298.13,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.75,410.0,90024.7,0.0,13867.32,1.0,283.37,289.27,301.63,306.38,293.15,293.15,282.15,25117.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15761.19,0.0,1851.68,2275.33,0.0,2652.28,1.0,1.0,0.0,3.0,1.0,0.0
