time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16898400.0,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,303.15,298.65,300.05,298.15,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.75,410.0,89709.91,0.0,13867.34,1.0,283.42,289.32,301.67,306.46,293.15,293.15,282.15,24671.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15906.67,0.0,1849.82,2275.33,0.0,2634.19,1.0,1.0,0.0,3.0,1.0,0.0
16898700.0,297.91,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,298.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.14,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,303.15,298.65,300.05,298.14,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.74,410.0,88168.12,0.0,13867.37,1.0,283.64,289.41,301.62,306.24,293.15,293.15,282.45,24489.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15382.85,0.0,1849.06,2275.33,0.0,2602.37,1.0,1.0,0.0,3.0,1.0,0.0
16899000.0,297.9,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,298.45,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.15,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.21,291.05,291.15,303.15,298.65,300.05,298.14,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.73,410.0,91616.12,0.0,13867.4,1.0,283.15,289.18,301.67,306.58,293.15,293.15,281.85,25262.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16306.44,0.0,1852.28,2275.33,0.0,2685.56,1.0,1.0,0.0,3.0,1.0,0.0
16899300.0,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,303.15,298.65,300.05,298.14,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.73,410.0,90043.88,0.0,13867.4,1.0,283.37,289.27,301.63,306.38,293.15,293.15,282.15,25118.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15763.82,0.0,1851.68,2275.33,0.0,2652.73,1.0,1.0,0.0,3.0,1.0,0.0
16899600.0,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,303.15,298.65,300.06,298.16,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.74,410.0,89728.03,0.0,13867.37,1.0,283.42,289.32,301.67,306.46,293.15,293.15,282.15,24667.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15909.21,0.0,1849.8,2275.33,0.0,2634.64,1.0,1.0,0.0,3.0,1.0,0.0
16899900.0,297.9,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,298.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,303.15,298.65,300.05,298.15,291.25,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.75,410.0,88183.66,0.0,13867.31,1.0,283.64,289.41,301.62,306.24,293.15,293.15,282.45,24483.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15384.98,0.0,1849.03,2275.33,0.0,2602.78,1.0,1.0,0.0,3.0,1.0,0.0
16900200.0,297.89,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,298.45,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,303.15,298.65,300.05,298.15,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.76,410.0,91628.96,0.0,13867.28,1.0,283.15,289.18,301.67,306.58,293.15,293.15,281.85,25252.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16308.37,0.0,1852.24,2275.33,0.0,2685.88,1.0,1.0,0.0,3.0,1.0,0.0
16900500.0,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,303.15,298.65,300.05,298.15,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.76,410.0,90055.96,0.0,13867.29,1.0,283.37,289.27,301.63,306.38,293.15,293.15,282.15,25105.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15765.57,0.0,1851.63,2275.33,0.0,2653.01,1.0,1.0,0.0,3.0,1.0,0.0
16900800.0,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,303.15,298.65,300.06,298.16,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.74,410.0,89742.38,0.0,13867.37,1.0,283.42,289.32,301.67,306.46,293.15,293.15,282.15,24652.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15911.3,0.0,1849.74,2275.33,0.0,2634.96,1.0,1.0,0.0,3.0,1.0,0.0
16901100.0,297.89,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,298.44,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.24,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,303.15,298.65,300.06,298.16,291.25,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.72,410.0,88201.08,0.0,13867.44,1.0,283.64,289.41,301.62,306.24,293.15,293.15,282.45,24463.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15387.44,0.0,1848.95,2275.33,0.0,2603.18,1.0,1.0,0.0,3.0,1.0,0.0
16901400.0,297.88,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,298.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.25,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,303.15,298.65,300.06,298.16,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.71,410.0,91648.81,0.0,13867.49,1.0,283.15,289.18,301.67,306.58,293.15,293.15,281.85,25226.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16311.43,0.0,1852.13,2275.33,0.0,2686.32,1.0,1.0,0.0,3.0,1.0,0.0
16901700.0,297.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,303.15,298.65,300.05,298.15,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.7,410.0,90073.98,0.0,13867.52,1.0,283.37,289.28,301.63,306.38,293.15,293.15,282.15,25077.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15768.29,0.0,1851.51,2275.33,0.0,2653.46,1.0,1.0,0.0,3.0,1.0,0.0
16902000.0,297.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,303.15,298.65,300.06,298.17,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.69,410.0,89756.28,0.0,13867.56,1.0,283.42,289.32,301.67,306.46,293.15,293.15,282.15,24625.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15913.45,0.0,1849.62,2275.33,0.0,2635.33,1.0,1.0,0.0,3.0,1.0,0.0
16902300.0,297.87,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,303.12,298.66,300.04,298.16,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.68,410.0,91384.88,0.0,13867.6,1.0,283.19,289.21,301.68,306.59,293.15,293.15,281.85,25085.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16400.94,0.0,1851.54,2275.33,0.0,2663.59,1.0,1.0,0.0,3.0,1.0,0.0
16902600.0,297.87,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.44,298.42,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,298.28,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.21,291.28,291.15,303.03,298.7,300.02,298.16,291.28,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.66,410.0,88083.2,0.0,13867.65,1.0,283.69,289.46,301.68,306.33,293.15,293.15,282.45,24205.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15527.82,0.0,1847.87,2275.33,0.0,2569.66,1.0,1.0,0.0,3.0,1.0,0.0
16902900.0,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,302.9,298.75,299.96,298.16,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.64,410.0,90470.17,0.0,13867.72,1.0,283.38,289.3,301.73,306.5,293.15,293.15,282.15,24903.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15878.79,0.0,1850.79,2275.33,0.0,2624.77,1.0,1.0,0.0,3.0,1.0,0.0
16903200.0,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,302.73,298.81,299.9,298.15,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.62,410.0,90396.47,0.0,13867.8,1.0,283.42,289.35,301.79,306.57,293.15,293.15,282.15,24672.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16024.73,0.0,1849.82,2275.33,0.0,2594.72,1.0,1.0,0.0,3.0,1.0,0.0
16903500.0,297.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,302.53,298.87,299.82,298.15,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.6,410.0,92153.03,0.0,13867.89,1.0,283.2,289.27,301.88,306.83,293.15,293.15,281.85,24912.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16634.95,0.0,1850.82,2275.33,0.0,2611.76,1.0,1.0,0.0,3.0,1.0,0.0
16903800.0,297.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.29,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.0,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,302.32,298.92,299.73,298.15,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.57,410.0,92650.02,0.0,13867.98,1.0,283.16,289.26,301.94,306.89,293.15,293.15,281.85,25103.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16613.25,0.0,1851.62,2275.33,0.0,2615.16,1.0,1.0,0.0,3.0,1.0,0.0
16904100.0,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,302.09,298.97,299.65,298.14,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.55,410.0,91326.66,0.0,13868.08,1.0,283.39,289.37,301.95,306.76,293.15,293.15,282.15,24768.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16125.71,0.0,1850.22,2275.33,0.0,2578.06,1.0,1.0,0.0,3.0,1.0,0.0
16904400.0,297.84,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,298.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,301.87,299.0,299.56,298.14,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.52,410.0,91215.41,0.0,13868.17,1.0,283.43,289.41,301.99,306.82,293.15,293.15,282.15,24484.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16255.92,0.0,1849.04,2275.33,0.0,2560.44,1.0,1.0,0.0,3.0,1.0,0.0
16904700.0,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,301.65,299.02,299.48,298.14,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.5,410.0,92847.65,0.0,13868.26,1.0,283.21,289.32,302.03,307.03,293.15,293.15,281.85,24710.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16832.33,0.0,1849.98,2275.33,0.0,2590.73,1.0,1.0,0.0,3.0,1.0,0.0
16905000.0,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,301.45,299.01,299.39,298.13,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.48,410.0,93139.81,0.0,13868.34,1.0,283.17,289.29,302.03,307.02,293.15,293.15,281.85,24948.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16743.91,0.0,1850.97,2275.33,0.0,2609.66,1.0,1.0,0.0,3.0,1.0,0.0
16905300.0,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,301.28,298.99,299.32,298.12,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.46,410.0,91541.93,0.0,13868.41,1.0,283.39,289.39,301.97,306.81,293.15,293.15,282.15,24730.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16170.17,0.0,1850.06,2275.33,0.0,2590.32,1.0,1.0,0.0,3.0,1.0,0.0
16905600.0,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,301.15,298.94,299.27,298.11,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.45,410.0,91100.45,0.0,13868.46,1.0,283.43,289.41,301.93,306.77,293.15,293.15,282.15,24616.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16205.16,0.0,1849.59,2275.33,0.0,2591.47,1.0,1.0,0.0,3.0,1.0,0.0
16905900.0,297.78,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,297.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.16,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,301.05,298.87,299.22,298.1,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.89,0.89,0.0,203.44,410.0,92379.53,0.0,13868.49,1.0,283.2,289.29,301.89,306.87,293.15,293.15,281.85,25085.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16674.99,0.0,1851.54,2275.33,0.0,2637.24,1.0,1.0,0.0,3.0,1.0,0.0
16906200.0,297.78,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,298.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,298.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,297.95,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.16,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,300.95,298.8,299.19,298.1,291.25,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.91,0.91,0.0,203.43,410.0,88690.57,0.0,13868.52,1.0,283.69,289.51,301.78,306.48,293.15,293.15,282.45,24385.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15669.98,0.0,1848.62,2275.33,0.0,2573.9,1.0,1.0,0.0,3.0,1.0,0.0
16906500.0,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,300.87,298.72,299.15,298.09,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.42,410.0,90004.73,0.0,13868.54,1.0,283.47,289.4,301.75,306.59,293.15,293.15,282.15,24658.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16115.41,0.0,1849.76,2275.33,0.0,2625.49,1.0,1.0,0.0,3.0,1.0,0.0
16906800.0,297.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.29,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,297.94,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,300.79,298.64,299.11,298.08,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.42,410.0,89998.56,0.0,13868.55,1.0,283.43,289.35,301.66,306.48,293.15,293.15,282.15,24992.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15943.61,0.0,1851.16,2275.33,0.0,2659.02,1.0,1.0,0.0,3.0,1.0,0.0
16907100.0,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,300.72,298.56,299.08,298.07,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.42,410.0,88148.23,0.0,13868.56,1.0,283.64,289.42,301.55,306.2,293.15,293.15,282.45,24898.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15346.96,0.0,1850.76,2275.33,0.0,2646.74,1.0,1.0,0.0,3.0,1.0,0.0
16907400.0,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,2.21,291.14,291.15,300.65,298.48,299.05,298.06,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.42,410.0,87523.75,0.0,13868.57,1.0,283.68,289.43,301.46,306.11,293.15,293.15,282.45,24917.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15335.69,0.0,1850.84,2275.33,0.0,2649.08,1.0,1.0,0.0,3.0,1.0,0.0
16907700.0,297.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,297.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.13,297.15,293.15,0.0,0.0,291.21,1.0,0.99,2.21,291.21,291.15,300.58,298.39,299.02,298.06,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.91,0.91,0.0,203.42,410.0,85624.64,0.0,13868.56,1.0,283.91,289.52,301.38,305.89,293.15,293.15,282.75,24587.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14828.87,0.0,1849.47,2275.33,0.0,2632.54,1.0,1.0,0.0,3.0,1.0,0.0
16908000.0,297.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,297.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.13,297.15,293.15,0.0,0.0,291.21,1.0,0.99,2.21,291.21,291.15,300.51,298.3,298.99,298.05,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.91,0.91,0.0,203.42,410.0,85051.52,0.0,13868.55,1.0,283.94,289.52,301.29,305.8,293.15,293.15,282.75,24447.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14826.25,0.0,1848.88,2275.33,0.0,2635.42,1.0,1.0,0.0,3.0,1.0,0.0
16908300.0,297.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.12,297.15,293.15,0.0,0.0,291.1,1.0,0.98,2.21,291.1,291.15,300.43,298.22,298.95,298.04,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.42,410.0,86259.33,0.0,13868.54,1.0,283.72,289.4,301.24,305.88,293.15,293.15,282.45,24877.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15210.06,0.0,1850.68,2275.33,0.0,2684.47,1.0,1.0,0.0,3.0,1.0,0.0
16908600.0,297.69,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,298.21,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,297.88,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.1,297.15,293.15,0.0,0.0,291.05,1.0,0.97,2.21,291.05,291.15,300.35,298.14,298.91,298.02,291.04,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.89,0.89,0.0,203.43,410.0,86180.07,0.0,13868.52,1.0,283.67,289.35,301.16,305.77,293.15,293.15,282.45,25386.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15036.56,0.0,1852.8,2275.33,0.0,2716.49,1.0,1.0,0.0,3.0,1.0,0.0
16908900.0,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.96,2.21,291.16,291.15,300.25,298.06,298.87,298.02,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.44,410.0,83713.81,0.0,13868.49,1.0,283.98,289.5,301.08,305.57,293.15,293.15,282.75,24679.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14700.39,0.0,1849.85,2275.33,0.0,2658.97,1.0,1.0,0.0,3.0,1.0,0.0
16909200.0,297.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.1,297.15,293.15,0.0,0.0,291.11,1.0,0.96,2.21,291.11,291.15,300.15,297.98,298.82,298.01,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.44,410.0,83731.12,0.0,13868.46,1.0,283.94,289.45,301.0,305.48,293.15,293.15,282.75,24992.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14551.34,0.0,1851.15,2275.33,0.0,2693.51,1.0,1.0,0.0,3.0,1.0,0.0
16909500.0,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.94,2.21,291.16,291.15,300.02,297.9,298.76,297.99,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.45,410.0,81883.51,0.0,13868.42,1.0,284.16,289.52,300.89,305.2,293.15,293.15,283.05,24886.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14035.19,0.0,1850.71,2275.33,0.0,2678.6,1.0,1.0,0.0,3.0,1.0,0.0
16909800.0,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.14,1.0,0.93,2.21,291.14,291.15,299.87,297.81,298.69,297.97,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.47,410.0,81213.73,0.0,13868.38,1.0,284.19,289.52,300.79,305.09,293.15,293.15,283.05,24931.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14017.07,0.0,1850.9,2275.33,0.0,2681.05,1.0,1.0,0.0,3.0,1.0,0.0
16910100.0,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.06,297.15,293.15,0.0,0.0,291.14,1.0,0.92,2.21,291.14,291.15,299.7,297.7,298.62,297.95,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.48,410.0,80268.55,0.0,13868.34,1.0,284.26,289.54,300.7,304.96,293.15,293.15,283.15,24987.24,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13805.88,0.0,1851.13,2275.33,0.0,2688.45,1.0,1.0,0.0,3.0,1.0,0.0
16910400.0,297.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.04,297.15,293.15,0.0,0.0,291.11,1.0,0.9,2.21,291.11,291.15,299.51,297.59,298.53,297.93,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.89,0.89,0.0,203.49,410.0,79687.86,0.0,13868.3,1.0,284.28,289.52,300.59,304.83,293.15,293.15,283.15,25181.89,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13734.79,0.0,1851.95,2275.33,0.0,2703.79,1.0,1.0,0.0,3.0,1.0,0.0
16910700.0,297.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,298.09,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.1,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,297.78,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.02,297.15,293.15,0.0,0.0,291.06,1.0,0.87,2.21,291.06,291.15,299.31,297.47,298.44,297.91,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.88,0.88,0.0,203.5,410.0,79180.36,0.0,13868.26,1.0,284.27,289.48,300.48,304.69,293.15,293.15,283.15,25622.71,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13617.2,0.0,1853.79,2275.33,0.0,2726.33,1.0,1.0,0.0,3.0,1.0,0.0
16911000.0,297.54,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.44,298.06,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,298.07,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.34,297.76,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,297.0,297.15,293.15,0.0,0.0,291.02,1.0,0.85,2.21,291.02,291.15,299.11,297.35,298.35,297.88,291.02,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.87,0.87,0.0,203.51,410.0,78623.15,0.0,13868.22,1.0,284.26,289.45,300.35,304.54,293.15,293.15,283.15,26244.51,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13492.2,0.0,1856.39,2275.33,0.0,2747.08,1.0,1.0,0.0,3.0,1.0,0.0
16911300.0,297.51,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.44,298.03,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.47,298.04,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.34,297.73,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.47,296.98,297.15,293.15,0.0,0.0,291.01,1.0,0.82,2.21,291.01,291.15,298.91,297.23,298.25,297.85,291.01,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.87,0.87,0.0,203.52,410.0,77286.33,0.0,13868.19,1.0,284.26,289.45,300.23,304.35,293.15,293.15,283.15,25889.78,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.56,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13236.51,0.0,1767.09,2275.33,0.0,2755.2,0.98,1.0,0.0,3.0,1.0,0.0
16911600.0,297.5,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.44,298.01,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,298.02,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,296.96,297.15,293.15,0.0,0.0,291.07,1.0,0.79,2.21,291.07,291.15,298.72,297.11,298.17,297.83,291.07,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.87,0.87,0.0,203.52,410.0,75071.14,0.0,13868.17,1.0,284.26,289.5,300.1,304.1,293.15,293.15,283.15,23970.62,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.42,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12851.58,0.0,1574.43,2275.33,0.0,2723.43,0.95,1.0,0.0,3.0,1.0,0.0
16911900.0,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,296.96,297.15,293.15,0.0,0.0,291.16,1.0,0.75,2.21,291.16,291.15,298.54,297.0,298.09,297.82,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.87,0.87,0.0,203.53,410.0,72446.39,0.0,13868.15,1.0,284.28,289.59,299.99,303.85,293.15,293.15,283.15,21274.83,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.26,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12418.55,0.0,1349.6,2275.33,0.0,2668.82,0.9,1.0,0.0,3.0,1.0,0.0
16912200.0,297.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,297.99,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.99,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,297.7,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,296.96,297.15,293.15,0.0,0.0,291.23,1.0,0.72,2.21,291.23,291.15,298.38,296.9,298.03,297.81,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.88,0.88,0.0,203.54,410.0,70438.53,0.0,13868.12,1.0,284.29,289.65,299.89,303.64,293.15,293.15,283.15,19173.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12098.93,0.0,1194.54,2275.33,0.0,2610.48,0.86,1.0,0.0,3.0,1.0,0.0
16912500.0,297.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,297.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,296.95,297.15,293.15,0.0,0.0,291.24,1.0,0.68,2.21,291.24,291.15,298.25,296.81,297.97,297.79,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.55,410.0,69630.98,0.0,13868.08,1.0,284.29,289.67,299.81,303.51,293.15,293.15,283.15,18400.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11962.7,0.0,1144.13,2275.33,0.0,2587.8,0.85,1.0,0.0,3.0,1.0,0.0
16912800.0,297.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,297.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,297.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,296.94,297.15,293.15,0.0,0.0,291.23,1.0,0.65,2.21,291.23,291.15,298.15,296.74,297.91,297.77,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.55,410.0,69273.99,0.0,13868.05,1.0,284.28,289.66,299.74,303.42,293.15,293.15,283.15,18120.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11893.33,0.0,1129.11,2275.33,0.0,2585.5,0.85,1.0,0.0,3.0,1.0,0.0
16913100.0,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,297.93,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,296.92,297.15,293.15,0.0,0.0,291.21,1.0,0.61,2.21,291.21,291.15,298.09,296.68,297.88,297.75,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.56,410.0,69044.43,0.0,13868.03,1.0,284.28,289.64,299.68,303.34,293.15,293.15,283.15,18027.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11844.0,0.0,1125.44,2275.33,0.0,2593.47,0.85,1.0,0.0,3.0,1.0,0.0
16913400.0,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,296.9,297.15,293.15,0.0,0.0,291.18,1.0,0.56,2.21,291.18,291.15,298.06,296.6,297.85,297.72,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.58,410.0,68793.8,0.0,13867.97,1.0,284.28,289.62,299.61,303.26,293.15,293.15,283.15,18018.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11790.07,0.0,1124.05,2275.33,0.0,2606.24,0.85,1.0,0.0,3.0,1.0,0.0
16913700.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,296.88,297.15,293.15,0.0,0.0,291.16,1.0,0.51,2.21,291.16,291.15,298.06,296.53,297.83,297.69,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.59,410.0,68483.46,0.0,13867.91,1.0,284.27,289.6,299.53,303.17,293.15,293.15,283.15,18044.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11726.97,0.0,1121.28,2275.33,0.0,2618.42,0.85,1.0,0.0,3.0,1.0,0.0
16914000.0,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.36,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,296.87,297.15,293.15,0.0,0.0,291.13,0.97,0.46,2.11,291.13,291.15,298.08,296.45,297.81,297.65,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.89,2.01,3.88,-0.22,0.89,0.89,0.0,209.28,410.0,68032.2,0.0,13846.61,1.0,284.27,289.57,299.45,303.07,293.15,293.15,283.15,18103.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11647.11,0.0,1115.13,2275.33,0.0,2627.57,0.84,1.0,0.0,3.0,1.0,0.0
16914300.0,297.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.51,297.77,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.54,297.75,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.4,297.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.54,296.89,297.15,293.15,0.0,0.0,291.09,0.91,0.42,1.91,291.09,291.15,298.11,296.37,297.78,297.59,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.86,2.0,3.85,-0.22,0.88,0.88,0.0,221.64,410.0,67362.29,0.0,13799.1,1.0,284.26,289.54,299.37,302.95,293.15,293.15,283.15,18197.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11540.19,0.0,1101.91,2275.33,0.0,2627.84,0.84,1.0,0.0,3.0,1.0,0.0
16914600.0,297.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.55,297.71,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.58,297.7,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.43,297.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.58,296.93,297.15,293.15,0.0,0.0,291.06,0.85,0.38,1.74,291.06,291.15,298.15,296.29,297.76,297.53,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.83,2.0,3.83,-0.21,0.88,0.88,0.0,233.31,410.0,66600.65,0.0,13753.31,1.0,284.26,289.51,299.29,302.83,293.15,293.15,283.15,18274.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11422.04,0.0,1082.4,2275.33,0.0,2621.72,0.84,1.0,0.0,3.0,1.0,0.0
16914900.0,297.08,297.15,293.15,0.0,0.0,291.03,1.0,0.99,0.59,297.66,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.62,297.65,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.46,297.37,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.62,296.96,297.15,293.15,0.0,0.0,291.03,0.81,0.35,1.58,291.03,291.15,298.19,296.21,297.75,297.48,291.03,1.0,1.0,0.38,0.38,0.62,0.38,5.81,2.0,3.81,-0.21,0.87,0.87,0.0,244.04,410.0,65788.62,0.0,13710.25,1.0,284.25,289.49,299.21,302.71,293.15,293.15,283.15,18333.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11298.45,0.0,1058.2,2275.33,0.0,2610.94,0.83,1.0,0.0,3.0,1.0,0.0
16915200.0,297.01,297.15,293.15,0.0,0.0,291.02,1.0,0.96,0.62,297.61,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.65,297.61,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.48,297.31,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.65,296.98,297.15,293.15,0.0,0.0,291.02,0.78,0.32,1.45,291.02,291.15,298.22,296.14,297.75,297.45,291.02,1.0,1.0,0.38,0.38,0.62,0.38,5.79,1.99,3.8,-0.2,0.86,0.86,0.0,253.7,410.0,64975.95,0.0,13670.77,1.0,284.25,289.48,299.13,302.59,293.15,293.15,283.15,18369.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11176.06,0.0,1030.93,2275.33,0.0,2596.62,0.82,1.0,0.0,3.0,1.0,0.0
16915500.0,296.92,297.15,293.15,0.0,0.0,291.01,1.0,0.93,0.64,297.56,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.67,297.57,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.5,297.26,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.67,297.0,297.15,293.15,0.0,0.0,291.01,0.75,0.3,1.37,291.01,291.15,298.24,296.07,297.75,297.45,291.01,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.99,3.78,-0.2,0.85,0.85,0.0,260.51,410.0,64219.09,0.0,13642.47,1.0,284.24,289.47,299.07,302.48,293.15,293.15,283.15,18380.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11061.97,0.0,1002.64,2275.33,0.0,2579.9,0.81,1.0,0.0,3.0,1.0,0.0
16915800.0,296.88,297.15,293.15,0.0,0.0,291.01,1.0,0.88,0.64,297.54,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.67,297.55,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.5,297.24,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.67,297.0,297.15,293.15,0.0,0.0,291.01,0.75,0.3,1.37,291.01,291.15,298.24,296.01,297.74,297.43,291.01,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.99,3.78,-0.2,0.85,0.85,0.0,260.51,410.0,63561.08,0.0,13642.46,1.0,284.24,289.47,299.01,302.39,293.15,293.15,283.15,18362.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10963.28,0.0,975.71,2275.33,0.0,2563.35,0.81,1.0,0.0,3.0,1.0,0.0
16916100.0,296.85,297.15,293.15,0.0,0.0,291.02,1.0,0.83,0.64,297.52,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.67,297.53,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.5,297.22,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.67,296.99,297.15,293.15,0.0,0.0,291.02,0.75,0.3,1.37,291.02,291.15,298.21,295.97,297.72,297.42,291.02,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.0,3.78,-0.19,0.84,0.84,0.0,260.52,410.0,62950.19,0.0,13642.44,1.0,284.24,289.48,298.97,302.31,293.15,293.15,283.15,18350.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10874.61,0.0,950.24,2275.33,0.0,2545.24,0.8,1.0,0.0,3.0,1.0,0.0
16916400.0,296.83,297.15,293.15,0.0,0.0,291.02,1.0,0.77,0.64,297.5,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.67,297.5,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.5,297.2,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.67,296.97,297.15,293.15,0.0,0.0,291.02,0.75,0.3,1.37,291.02,291.15,298.15,295.94,297.68,297.4,291.02,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.0,3.78,-0.19,0.83,0.83,0.0,260.52,410.0,62401.48,0.0,13642.44,1.0,284.24,289.48,298.93,302.25,293.15,293.15,283.15,18334.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.84,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10798.18,0.0,926.27,2275.33,0.0,2524.38,0.79,1.0,0.0,3.0,1.0,0.0
16916700.0,298.22,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.27,303.15,298.07,295.92,297.34,297.32,289.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,70.81,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,298.63,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.27,303.15,297.98,295.9,297.34,297.32,289.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,3.6,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,298.84,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.27,303.15,297.9,295.89,297.34,297.32,289.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,3.3,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,298.95,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.27,303.15,297.82,295.88,297.34,297.32,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,2.96,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,299.01,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.27,303.15,297.73,295.87,297.34,297.32,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,2.52,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,299.05,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.27,303.15,297.65,295.86,297.34,297.32,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,5.68,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,299.07,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.27,303.15,297.57,295.85,297.34,297.32,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,4.88,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.27,303.15,297.48,295.84,297.34,297.32,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,4.07,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,299.1,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.26,303.15,297.4,295.83,297.34,297.32,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,3.4,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,299.1,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.26,303.15,297.32,295.81,297.34,297.32,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,2.93,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919700.0,299.11,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.26,303.15,297.23,295.79,297.34,297.32,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,2.49,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920000.0,299.12,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.26,303.15,297.15,295.77,297.34,297.32,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,2.11,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920300.0,299.12,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.27,303.15,297.07,295.75,297.34,297.32,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.47,410.0,1.82,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920600.0,299.13,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.26,303.15,296.98,295.73,297.34,297.32,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.55,410.0,1.29,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920900.0,299.13,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.29,303.15,296.9,295.7,297.33,297.32,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.54,410.0,2.22,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921200.0,299.13,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.34,303.15,296.82,295.68,297.33,297.31,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,2.12,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
