time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16946100.0,298.96,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.21,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,298.96,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.21,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946700.0,298.96,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.21,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,298.96,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.21,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,298.95,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.21,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,298.95,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.21,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,298.95,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.21,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,298.95,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.21,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,298.95,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.22,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.07,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,298.95,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.22,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,298.94,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.22,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,298.94,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.22,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,298.94,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.22,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,298.93,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.22,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,298.93,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.22,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,298.92,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.21,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,298.92,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.21,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,298.91,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.21,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,298.91,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.21,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,298.9,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.2,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,298.9,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.2,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,298.9,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.2,303.15,295.15,294.44,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,298.9,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.2,303.15,295.15,294.45,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,298.9,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.2,303.15,295.15,294.5,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,298.9,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.2,303.15,295.15,294.56,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,298.9,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.2,303.15,295.15,294.63,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,298.91,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.2,303.15,295.15,294.72,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,298.91,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.2,303.15,295.15,294.81,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.06,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,298.92,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.2,303.15,295.15,294.89,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,298.92,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.19,303.15,295.15,294.98,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,298.93,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.19,303.15,295.15,295.05,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,298.93,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.19,303.15,295.15,295.11,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,298.94,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.19,303.15,295.15,295.14,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,298.95,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.19,303.15,295.15,295.15,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,298.96,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.19,303.15,295.16,295.15,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,298.96,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.19,303.15,295.18,295.15,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,298.97,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.19,303.15,295.22,295.15,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,298.98,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.19,303.15,295.28,295.17,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,298.99,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.19,303.15,295.35,295.18,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,299.0,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,293.18,303.15,295.43,295.2,297.35,297.33,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,298.38,297.15,293.15,0.0,0.0,295.27,1.0,0.63,0.44,298.63,297.15,293.15,0.0,0.0,295.27,1.0,0.67,0.47,298.59,297.15,293.15,0.0,0.0,295.27,1.0,0.67,0.34,298.49,297.15,293.15,0.0,0.0,295.27,1.0,0.64,0.47,298.24,297.15,293.15,0.0,0.0,295.27,1.0,0.6,2.21,295.27,291.15,295.52,295.23,295.52,298.52,295.28,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.0,0.0,0.0,205.65,410.0,1343.97,0.0,13849.97,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,298.16,297.15,293.15,0.0,0.0,295.58,1.0,0.8,0.44,298.39,297.15,293.15,0.0,0.0,295.58,1.0,0.89,0.47,298.35,297.15,293.15,0.0,0.0,295.58,1.0,0.88,0.34,298.25,297.15,293.15,0.0,0.0,295.58,1.0,0.84,0.47,297.92,297.15,293.15,0.0,0.0,295.58,1.0,0.73,2.21,295.58,291.15,295.63,295.26,295.63,298.29,295.59,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.0,0.0,0.0,205.65,410.0,215.78,0.0,13849.98,0.0,284.24,289.48,299.16,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958700.0,297.83,297.15,293.15,0.0,0.0,292.98,1.0,0.94,0.44,298.11,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.47,298.04,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.34,297.97,297.15,293.15,0.0,0.0,292.98,1.0,0.99,0.47,297.61,297.15,293.15,0.0,0.0,292.98,1.0,0.83,2.21,292.98,291.15,295.74,295.29,295.74,298.0,292.97,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.8,0.8,0.0,205.65,410.0,48090.8,0.0,13850.0,0.0,284.51,291.44,299.74,302.63,293.15,293.15,283.15,7067.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.68,2.06,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9332.06,0.0,195.91,2275.33,0.0,1481.66,0.47,1.0,0.0,3.0,1.0,0.0
16959000.0,297.52,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.44,297.82,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.34,297.68,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.47,297.28,297.15,293.15,0.0,0.0,292.37,1.0,0.85,2.21,292.37,291.15,295.87,295.33,295.87,297.7,292.37,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.82,0.82,0.0,205.64,410.0,60387.54,0.0,13850.01,0.0,284.43,290.88,298.44,301.6,293.15,293.15,283.15,12073.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.25,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10181.1,0.0,462.95,2275.33,0.0,2420.09,0.63,1.0,0.0,3.0,1.0,0.0
16959300.0,297.4,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.44,297.68,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.34,297.54,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.47,297.13,297.15,293.15,0.0,0.0,292.08,1.0,0.85,2.21,292.08,291.15,296.01,295.37,296.01,297.56,292.08,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.84,0.84,0.0,205.64,410.0,66749.51,0.0,13850.02,0.0,284.4,290.62,298.44,301.91,293.15,293.15,283.15,14582.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.57,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10885.17,0.0,678.49,2275.33,0.0,2742.55,0.71,1.0,0.0,3.0,1.0,0.0
16959600.0,297.35,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.44,297.6,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.47,297.52,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.34,297.47,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.47,297.04,297.15,293.15,0.0,0.0,291.93,1.0,0.83,2.21,291.93,291.15,296.15,295.42,296.15,297.49,291.93,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.87,0.87,0.0,205.63,410.0,70736.92,0.0,13850.03,0.0,284.39,290.48,298.46,302.15,293.15,293.15,283.15,15728.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.78,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11365.61,0.0,840.58,2275.33,0.0,2937.75,0.77,1.0,0.0,3.0,1.0,0.0
16959900.0,297.33,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.44,297.56,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.34,297.43,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.47,296.99,297.15,293.15,0.0,0.0,291.84,1.0,0.8,2.21,291.84,291.15,296.3,295.47,296.3,297.45,291.84,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.63,410.0,73619.34,0.0,13850.04,1.0,284.38,290.38,298.49,302.33,293.15,293.15,283.15,16302.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.93,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11734.78,0.0,970.17,2275.33,0.0,3058.96,0.81,1.0,0.0,3.0,1.0,0.0
16960200.0,297.33,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.44,297.52,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.47,297.43,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.34,297.39,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.47,296.95,297.15,293.15,0.0,0.0,291.71,1.0,0.77,2.21,291.71,291.15,296.46,295.51,296.46,297.42,291.71,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.91,0.91,0.0,205.63,410.0,77037.4,0.0,13850.04,1.0,284.36,290.26,298.54,302.54,293.15,293.15,283.15,17715.2,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12198.64,0.0,1162.62,2275.33,0.0,3169.12,0.86,1.0,0.0,3.0,1.0,0.0
16960500.0,297.32,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.44,297.48,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.47,297.39,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.34,297.35,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.47,296.91,297.15,293.15,0.0,0.0,291.54,1.0,0.73,2.21,291.54,291.15,296.63,295.55,296.63,297.39,291.54,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.92,0.92,0.0,205.63,410.0,81117.51,0.0,13850.05,1.0,284.34,290.1,298.58,302.79,293.15,293.15,283.15,20286.45,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.37,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12774.58,0.0,1453.3,2275.33,0.0,3298.59,0.92,1.0,0.0,3.0,1.0,0.0
16960800.0,297.32,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.44,297.44,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.34,297.32,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.47,296.87,297.15,293.15,0.0,0.0,291.39,1.0,0.68,2.21,291.39,291.15,296.8,295.58,296.8,297.36,291.39,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.92,0.92,0.0,205.63,410.0,84684.22,0.0,13850.06,1.0,284.32,289.96,298.6,303.01,293.15,293.15,283.15,23034.15,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13296.83,0.0,1762.15,2275.33,0.0,3416.85,0.98,1.0,0.0,3.0,1.0,0.0
16961100.0,297.33,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.44,297.42,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.34,297.29,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.47,296.84,297.15,293.15,0.0,0.0,291.37,1.0,0.63,2.21,291.37,291.15,296.97,295.61,296.97,297.34,291.37,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.93,0.93,0.0,205.62,410.0,85777.61,0.0,13850.07,1.0,284.32,289.93,298.62,303.1,293.15,293.15,283.15,23394.06,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13449.69,0.0,1844.49,2275.33,0.0,3477.49,1.0,1.0,0.0,3.0,1.0,0.0
16961400.0,297.35,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.44,297.4,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.47,297.31,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.34,297.28,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.47,296.83,297.15,293.15,0.0,0.0,291.41,1.0,0.57,2.21,291.41,291.15,297.15,295.64,297.15,297.34,291.41,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.95,0.95,0.0,205.61,410.0,86083.25,0.0,13850.12,1.0,284.32,289.95,298.64,303.14,293.15,293.15,283.15,22789.83,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13498.73,0.0,1841.97,2275.33,0.0,3480.62,1.0,1.0,0.0,3.0,1.0,0.0
16961700.0,297.38,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.44,297.4,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.47,297.3,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.34,297.27,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.47,296.83,297.15,293.15,0.0,0.0,291.44,1.0,0.51,2.21,291.44,291.15,297.32,295.67,297.32,297.34,291.44,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.96,0.96,0.0,205.59,410.0,86402.57,0.0,13850.2,1.0,284.32,289.96,298.67,303.19,293.15,293.15,283.15,22190.71,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13553.28,0.0,1839.48,2275.33,0.0,3479.07,1.0,1.0,0.0,3.0,1.0,0.0
16962000.0,297.27,297.15,293.15,0.0,0.0,290.42,1.0,1.0,0.47,297.29,297.15,293.15,0.0,0.0,290.42,1.0,1.0,0.5,297.18,297.15,293.15,0.0,0.0,290.42,1.0,1.0,0.37,297.16,297.15,293.15,0.0,0.0,290.42,1.0,1.0,0.5,296.74,297.15,293.15,0.0,0.0,290.42,0.96,0.45,2.05,290.42,291.15,297.5,295.71,297.32,297.23,290.42,1.0,1.0,0.09,0.09,0.91,0.09,5.83,0.97,4.86,-0.94,0.86,0.86,0.0,135.88,410.0,73917.79,0.0,13762.77,1.0,284.09,288.98,298.61,302.62,293.15,293.15,283.05,26894.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12202.57,0.0,1859.11,2275.33,0.0,3323.51,1.0,1.0,0.0,3.0,1.0,0.0
16962300.0,297.15,297.15,293.15,0.0,0.0,290.43,1.0,1.0,0.55,297.17,297.15,293.15,0.0,0.0,290.43,1.0,1.0,0.58,297.06,297.15,293.15,0.0,0.0,290.43,1.0,0.99,0.43,297.04,297.15,293.15,0.0,0.0,290.43,1.0,0.98,0.58,296.77,297.15,293.15,0.0,0.0,290.43,0.86,0.38,1.75,290.43,291.15,297.67,295.75,297.31,297.11,290.43,1.0,1.0,0.11,0.11,0.89,0.11,5.82,1.08,4.73,-1.01,0.83,0.83,0.0,199.58,410.0,72483.45,0.0,13728.46,1.0,284.17,288.99,298.72,302.54,293.15,293.15,283.15,29546.34,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12066.53,0.0,1870.22,2275.33,0.0,3009.1,1.0,1.0,0.0,3.0,1.0,0.0
16962600.0,297.05,297.15,293.15,0.0,0.0,290.42,1.0,0.98,0.61,297.07,297.15,293.15,0.0,0.0,290.42,1.0,0.99,0.64,296.97,297.15,293.15,0.0,0.0,290.42,1.0,0.96,0.47,296.93,297.15,293.15,0.0,0.0,290.42,1.0,0.94,0.64,296.83,297.15,293.15,0.0,0.0,290.42,0.79,0.32,1.5,290.42,291.15,297.84,295.8,297.32,297.01,290.42,1.0,1.0,0.13,0.13,0.87,0.13,5.79,1.15,4.64,-0.99,0.79,0.79,0.0,235.55,410.0,70852.42,0.0,13670.37,1.0,284.16,288.99,298.78,302.54,293.15,293.15,283.15,32366.86,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.51,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11884.54,0.0,1811.98,2275.33,0.0,2938.37,0.99,1.0,0.0,3.0,1.0,0.0
16962900.0,297.01,297.15,293.15,0.0,0.0,290.57,1.0,0.96,0.64,297.02,297.15,293.15,0.0,0.0,290.57,1.0,0.96,0.67,296.91,297.15,293.15,0.0,0.0,290.57,1.0,0.91,0.5,296.85,297.15,293.15,0.0,0.0,290.57,1.0,0.89,0.67,296.91,297.15,293.15,0.0,0.0,290.57,0.75,0.3,1.37,290.57,291.15,298.0,295.86,297.34,296.95,290.57,1.0,1.0,0.15,0.15,0.85,0.15,5.77,1.2,4.57,-0.96,0.77,0.77,0.0,251.87,410.0,67826.43,0.0,13634.92,1.0,284.18,289.12,298.83,302.43,293.15,293.15,283.15,30578.5,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.28,4.04,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11482.41,0.0,1513.67,2275.33,0.0,2808.31,0.93,1.0,0.0,3.0,1.0,0.0
16963200.0,297.03,297.15,293.15,0.0,0.0,290.74,1.0,0.94,0.64,297.03,297.15,293.15,0.0,0.0,290.74,1.0,0.94,0.67,296.91,297.15,293.15,0.0,0.0,290.74,1.0,0.87,0.5,296.85,297.15,293.15,0.0,0.0,290.74,1.0,0.84,0.67,296.95,297.15,293.15,0.0,0.0,290.74,0.75,0.3,1.37,290.74,291.15,298.15,295.94,297.42,296.98,290.74,1.0,1.0,0.17,0.17,0.83,0.17,5.77,1.24,4.53,-0.92,0.77,0.77,0.0,254.22,410.0,65219.61,0.0,13636.93,1.0,284.2,289.26,298.91,302.37,293.15,293.15,283.15,27778.38,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.08,3.8,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11161.23,0.0,1261.81,2275.33,0.0,2662.32,0.87,1.0,0.0,3.0,1.0,0.0
16963500.0,297.05,297.15,293.15,0.0,0.0,290.91,1.0,0.92,0.64,297.05,297.15,293.15,0.0,0.0,290.91,1.0,0.93,0.67,296.94,297.15,293.15,0.0,0.0,290.91,1.0,0.84,0.5,296.87,297.15,293.15,0.0,0.0,290.91,1.0,0.79,0.67,296.98,297.15,293.15,0.0,0.0,290.91,0.75,0.3,1.37,290.91,291.15,298.3,296.02,297.49,297.0,290.91,1.0,1.0,0.19,0.19,0.81,0.19,5.77,1.27,4.5,-0.9,0.77,0.77,0.0,255.38,410.0,62856.37,0.0,13637.87,1.0,284.22,289.4,299.0,302.33,293.15,293.15,283.15,24541.42,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.89,3.58,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10882.71,0.0,1050.71,2275.33,0.0,2524.72,0.82,1.0,0.0,3.0,1.0,0.0
16963800.0,297.07,297.15,293.15,0.0,0.0,291.06,1.0,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.06,1.0,0.91,0.67,296.97,297.15,293.15,0.0,0.0,291.06,1.0,0.8,0.5,296.9,297.15,293.15,0.0,0.0,291.06,1.0,0.75,0.67,297.0,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,298.45,296.11,297.56,297.03,291.07,1.0,1.0,0.2,0.2,0.8,0.2,5.77,1.3,4.47,-0.87,0.77,0.77,0.0,256.33,410.0,61159.17,0.0,13638.63,1.0,284.24,289.53,299.09,302.33,293.15,293.15,283.15,21661.97,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.76,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10695.82,0.0,902.62,2275.33,0.0,2406.69,0.78,1.0,0.0,3.0,1.0,0.0
16964100.0,297.08,297.15,293.15,0.0,0.0,291.2,1.0,0.89,0.64,297.11,297.15,293.15,0.0,0.0,291.2,1.0,0.91,0.67,297.0,297.15,293.15,0.0,0.0,291.2,1.0,0.78,0.5,296.93,297.15,293.15,0.0,0.0,291.2,1.0,0.71,0.67,297.03,297.15,293.15,0.0,0.0,291.2,0.75,0.3,1.37,291.2,291.15,298.59,296.21,297.63,297.05,291.2,1.0,1.0,0.22,0.22,0.78,0.22,5.77,1.33,4.44,-0.84,0.79,0.79,0.0,257.15,410.0,59908.5,0.0,13639.25,1.0,284.26,289.65,299.19,302.36,293.15,293.15,283.15,18969.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.65,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10565.76,0.0,789.77,2275.33,0.0,2308.74,0.75,1.0,0.0,3.0,1.0,0.0
16964400.0,297.07,297.15,293.15,0.0,0.0,291.26,1.0,0.88,0.65,297.13,297.15,293.15,0.0,0.0,291.26,1.0,0.9,0.68,297.01,297.15,293.15,0.0,0.0,291.26,1.0,0.75,0.5,296.98,297.15,293.15,0.0,0.0,291.26,0.99,0.68,0.64,297.05,297.15,293.15,0.0,0.0,291.26,0.75,0.3,1.37,291.26,291.15,298.74,296.3,297.7,297.06,291.26,1.0,1.0,0.23,0.23,0.77,0.23,5.76,1.37,4.4,-0.81,0.8,0.8,0.0,260.58,410.0,60033.27,0.0,13627.77,1.0,284.27,289.7,299.29,302.47,293.15,293.15,283.15,18048.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10610.7,0.0,769.73,2275.33,0.0,2266.95,0.74,1.0,0.0,3.0,1.0,0.0
16964700.0,297.03,297.15,293.15,0.0,0.0,291.29,1.0,0.86,0.65,297.13,297.15,293.15,0.0,0.0,291.29,1.0,0.9,0.69,297.01,297.15,293.15,0.0,0.0,291.29,1.0,0.73,0.51,297.03,297.15,293.15,0.0,0.0,291.29,0.97,0.65,0.62,297.07,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,298.88,296.39,297.76,297.07,291.29,1.0,1.0,0.25,0.25,0.75,0.25,5.76,1.4,4.36,-0.77,0.81,0.81,0.0,263.28,410.0,60651.86,0.0,13619.08,1.0,284.27,289.72,299.39,302.6,293.15,293.15,283.15,17729.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10713.09,0.0,780.67,2275.33,0.0,2261.91,0.75,1.0,0.0,3.0,1.0,0.0
16965000.0,296.99,297.15,293.15,0.0,0.0,291.3,1.0,0.83,0.66,297.12,297.15,293.15,0.0,0.0,291.3,1.0,0.89,0.7,297.03,297.15,293.15,0.0,0.0,291.3,0.99,0.7,0.49,297.07,297.15,293.15,0.0,0.0,291.3,0.96,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.3,0.75,0.3,1.37,291.3,291.15,299.03,296.49,297.81,297.08,291.3,1.0,1.0,0.26,0.26,0.74,0.26,5.75,1.44,4.32,-0.74,0.81,0.81,0.0,267.32,410.0,61444.54,0.0,13603.9,1.0,284.28,289.73,299.49,302.74,293.15,293.15,283.15,17619.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10836.38,0.0,802.74,2275.33,0.0,2270.45,0.75,1.0,0.0,3.0,1.0,0.0
16965300.0,296.96,297.15,293.15,0.0,0.0,291.3,1.0,0.8,0.67,297.12,297.15,293.15,0.0,0.0,291.3,1.0,0.89,0.71,297.06,297.15,293.15,0.0,0.0,291.3,0.98,0.69,0.48,297.1,297.15,293.15,0.0,0.0,291.3,0.95,0.63,0.6,297.09,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,299.17,296.58,297.87,297.09,291.3,1.0,1.0,0.27,0.27,0.73,0.27,5.75,1.47,4.27,-0.7,0.82,0.82,0.0,270.19,410.0,62302.59,0.0,13593.36,1.0,284.28,289.73,299.58,302.88,293.15,293.15,283.15,17574.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10968.2,0.0,829.26,2275.33,0.0,2283.18,0.76,1.0,0.0,3.0,1.0,0.0
16965600.0,296.94,297.15,293.15,0.0,0.0,291.31,1.0,0.76,0.67,297.12,297.15,293.15,0.0,0.0,291.31,1.0,0.88,0.71,297.1,297.15,293.15,0.0,0.0,291.31,0.97,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.31,0.95,0.63,0.6,297.09,297.15,293.15,0.0,0.0,291.31,0.74,0.3,1.37,291.31,291.15,299.31,296.67,297.94,297.1,291.31,1.0,1.0,0.28,0.28,0.72,0.28,5.74,1.51,4.23,-0.66,0.83,0.83,0.0,271.92,410.0,63186.31,0.0,13587.36,1.0,284.29,289.74,299.67,303.02,293.15,293.15,283.15,17554.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11104.05,0.0,858.18,2275.33,0.0,2297.8,0.77,1.0,0.0,3.0,1.0,0.0
16965900.0,296.96,297.15,293.15,0.0,0.0,291.31,0.99,0.73,0.66,297.12,297.15,293.15,0.0,0.0,291.31,1.0,0.88,0.72,297.12,297.15,293.15,0.0,0.0,291.31,0.97,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.31,0.94,0.63,0.6,297.1,297.15,293.15,0.0,0.0,291.31,0.74,0.3,1.37,291.31,291.15,299.45,296.76,297.99,297.11,291.31,1.0,1.0,0.29,0.29,0.71,0.29,5.73,1.54,4.19,-0.63,0.84,0.84,0.0,276.44,410.0,64031.86,0.0,13569.09,1.0,284.29,289.74,299.76,303.15,293.15,293.15,283.15,17560.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11236.78,0.0,888.15,2275.33,0.0,2312.57,0.78,1.0,0.0,3.0,1.0,0.0
16966200.0,297.01,297.15,293.15,0.0,0.0,291.31,0.97,0.7,0.64,297.11,297.15,293.15,0.0,0.0,291.31,1.0,0.87,0.74,297.14,297.15,293.15,0.0,0.0,291.31,0.96,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.31,0.94,0.63,0.6,297.11,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,299.58,296.84,298.05,297.12,291.31,1.0,1.0,0.3,0.3,0.7,0.3,5.72,1.58,4.15,-0.59,0.85,0.85,0.0,281.32,410.0,64825.55,0.0,13548.89,1.0,284.29,289.73,299.84,303.27,293.15,293.15,283.15,17575.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11363.11,0.0,917.65,2275.33,0.0,2325.54,0.79,1.0,0.0,3.0,1.0,0.0
16966500.0,297.07,297.15,293.15,0.0,0.0,291.31,0.97,0.69,0.62,297.11,297.15,293.15,0.0,0.0,291.31,1.0,0.86,0.74,297.16,297.15,293.15,0.0,0.0,291.31,0.96,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.31,0.94,0.63,0.6,297.13,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,299.72,296.92,298.11,297.13,291.31,1.0,1.0,0.31,0.31,0.69,0.31,5.72,1.61,4.11,-0.55,0.86,0.86,0.0,283.43,410.0,65607.52,0.0,13540.51,1.0,284.29,289.73,299.92,303.39,293.15,293.15,283.15,17582.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11487.37,0.0,947.14,2275.33,0.0,2338.7,0.8,1.0,0.0,3.0,1.0,0.0
16966800.0,297.12,297.15,293.15,0.0,0.0,291.31,0.96,0.69,0.62,297.12,297.15,293.15,0.0,0.0,291.31,1.0,0.86,0.74,297.17,297.15,293.15,0.0,0.0,291.31,0.96,0.68,0.47,297.19,297.15,293.15,0.0,0.0,291.31,0.94,0.64,0.61,297.14,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,299.85,296.99,298.17,297.15,291.31,1.0,1.0,0.32,0.32,0.68,0.32,5.72,1.65,4.07,-0.52,0.86,0.86,0.0,283.01,410.0,66380.31,0.0,13542.98,1.0,284.29,289.73,299.99,303.5,293.15,293.15,283.15,17586.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11609.34,0.0,976.92,2275.33,0.0,2353.0,0.81,1.0,0.0,3.0,1.0,0.0
16967100.0,297.16,297.15,293.15,0.0,0.0,291.31,0.97,0.69,0.62,297.15,297.15,293.15,0.0,0.0,291.31,1.0,0.86,0.73,297.18,297.15,293.15,0.0,0.0,291.31,0.96,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.31,0.95,0.65,0.61,297.14,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,299.98,297.04,298.23,297.16,291.31,1.0,1.0,0.33,0.33,0.67,0.33,5.73,1.68,4.05,-0.49,0.87,0.87,0.0,280.75,410.0,67120.09,0.0,13553.33,1.0,284.3,289.73,300.05,303.6,293.15,293.15,283.15,17595.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11725.67,0.0,1006.86,2275.33,0.0,2368.87,0.82,1.0,0.0,3.0,1.0,0.0
16967400.0,297.19,297.15,293.15,0.0,0.0,291.31,0.97,0.69,0.62,297.18,297.15,293.15,0.0,0.0,291.31,1.0,0.86,0.72,297.18,297.15,293.15,0.0,0.0,291.31,0.97,0.69,0.48,297.19,297.15,293.15,0.0,0.0,291.31,0.96,0.66,0.62,297.15,297.15,293.15,0.0,0.0,291.31,0.74,0.3,1.37,291.31,291.15,300.1,297.1,298.28,297.17,291.31,1.0,1.0,0.33,0.33,0.67,0.33,5.73,1.71,4.02,-0.46,0.88,0.88,0.0,277.48,410.0,67808.73,0.0,13567.93,1.0,284.3,289.72,300.1,303.69,293.15,293.15,283.15,17611.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11833.5,0.0,1036.35,2275.33,0.0,2384.82,0.82,1.0,0.0,3.0,1.0,0.0
16967700.0,297.2,297.15,293.15,0.0,0.0,291.31,0.98,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.31,1.0,0.87,0.71,297.18,297.15,293.15,0.0,0.0,291.31,0.98,0.69,0.48,297.19,297.15,293.15,0.0,0.0,291.31,0.96,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.31,0.74,0.3,1.37,291.31,291.15,300.21,297.14,298.33,297.18,291.31,1.0,1.0,0.34,0.34,0.66,0.34,5.74,1.74,4.0,-0.44,0.89,0.89,0.0,273.62,410.0,68449.97,0.0,13584.92,1.0,284.3,289.72,300.14,303.77,293.15,293.15,283.15,17629.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11933.59,0.0,1065.07,2275.33,0.0,2400.21,0.83,1.0,0.0,3.0,1.0,0.0
16968000.0,297.22,297.15,293.15,0.0,0.0,291.31,0.99,0.72,0.64,297.25,297.15,293.15,0.0,0.0,291.31,1.0,0.89,0.7,297.18,297.15,293.15,0.0,0.0,291.31,0.98,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.31,0.97,0.67,0.63,297.15,297.15,293.15,0.0,0.0,291.31,0.74,0.3,1.37,291.31,291.15,300.31,297.18,298.38,297.2,291.31,1.0,1.0,0.34,0.34,0.66,0.34,5.75,1.77,3.98,-0.41,0.9,0.9,0.0,269.38,410.0,69049.73,0.0,13603.31,1.0,284.3,289.71,300.18,303.84,293.15,293.15,283.15,17647.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12026.99,0.0,1092.91,2275.33,0.0,2414.87,0.84,1.0,0.0,3.0,1.0,0.0
16968300.0,297.23,297.15,293.15,0.0,0.0,291.29,1.0,0.73,0.65,297.28,297.15,293.15,0.0,0.0,291.29,1.0,0.91,0.69,297.18,297.15,293.15,0.0,0.0,291.29,0.99,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.29,0.98,0.68,0.64,297.15,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,300.42,297.21,298.43,297.21,291.29,1.0,1.0,0.35,0.35,0.65,0.35,5.76,1.79,3.97,-0.39,0.9,0.9,0.0,265.29,410.0,69899.71,0.0,13620.96,1.0,284.3,289.69,300.21,303.91,293.15,293.15,283.15,17954.62,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12160.11,0.0,1143.03,2275.33,0.0,2430.99,0.85,1.0,0.0,3.0,1.0,0.0
16968600.0,297.24,297.15,293.15,0.0,0.0,291.2,1.0,0.74,0.65,297.3,297.15,293.15,0.0,0.0,291.2,1.0,0.94,0.68,297.17,297.15,293.15,0.0,0.0,291.2,0.99,0.7,0.49,297.18,297.15,293.15,0.0,0.0,291.2,0.99,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.2,0.75,0.3,1.37,291.2,291.15,300.52,297.24,298.47,297.21,291.2,1.0,1.0,0.35,0.35,0.65,0.35,5.76,1.82,3.95,-0.37,0.9,0.9,0.0,264.27,410.0,71746.09,0.0,13625.4,1.0,284.28,289.61,300.25,304.04,293.15,293.15,283.15,19634.37,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.22,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12445.8,0.0,1290.44,2275.33,0.0,2481.66,0.89,1.0,0.0,3.0,1.0,0.0
16968900.0,297.26,297.15,293.15,0.0,0.0,291.23,1.0,0.76,0.65,297.32,297.15,293.15,0.0,0.0,291.23,1.0,0.97,0.68,297.16,297.15,293.15,0.0,0.0,291.23,1.0,0.71,0.49,297.17,297.15,293.15,0.0,0.0,291.23,0.99,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,300.61,297.27,298.51,297.23,291.23,1.0,1.0,0.35,0.35,0.65,0.35,5.77,1.84,3.93,-0.35,0.9,0.9,0.0,263.67,410.0,71316.79,0.0,13628.12,1.0,284.29,289.63,300.26,304.05,293.15,293.15,283.15,18983.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12376.71,0.0,1245.92,2275.33,0.0,2494.59,0.88,1.0,0.0,3.0,1.0,0.0
16969200.0,297.28,297.15,293.15,0.0,0.0,291.21,1.0,0.79,0.65,297.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.17,297.15,293.15,0.0,0.0,291.21,1.0,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.21,0.99,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.21,291.15,300.71,297.3,298.56,297.24,291.21,1.0,1.0,0.36,0.36,0.64,0.36,5.77,1.85,3.91,-0.33,0.91,0.91,0.0,262.84,410.0,71977.8,0.0,13631.75,1.0,284.29,289.61,300.3,304.11,293.15,293.15,283.15,19336.64,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12491.38,0.0,1292.69,2275.33,0.0,2488.2,0.89,1.0,0.0,3.0,1.0,0.0
16969500.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,0.81,0.64,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.16,297.15,293.15,0.0,0.0,291.14,1.0,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.14,0.99,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,300.82,297.33,298.6,297.25,291.14,1.0,1.0,0.36,0.36,0.64,0.36,5.77,1.87,3.9,-0.32,0.9,0.9,0.0,262.3,410.0,73384.32,0.0,13634.15,1.0,284.28,289.55,300.34,304.22,293.15,293.15,283.15,20835.9,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12717.14,0.0,1418.68,2275.33,0.0,2529.22,0.92,1.0,0.0,3.0,1.0,0.0
