time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16969800.0,297.3,297.15,293.15,0.0,0.0,291.15,1.0,0.84,0.64,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.16,297.15,293.15,0.0,0.0,291.15,1.0,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.15,0.99,0.7,0.66,297.13,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,300.92,297.36,298.65,297.25,291.15,1.0,1.0,0.36,0.36,0.64,0.36,5.77,1.89,3.88,-0.3,0.9,0.9,0.0,261.86,410.0,73508.1,0.0,13636.15,1.0,284.28,289.55,300.36,304.25,293.15,293.15,283.15,20853.56,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12744.69,0.0,1423.73,2275.33,0.0,2529.69,0.92,1.0,0.0,3.0,1.0,0.0
16970100.0,297.31,297.15,293.15,0.0,0.0,291.14,1.0,0.86,0.64,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,291.14,1.0,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.14,1.0,0.7,0.66,297.12,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,301.03,297.4,298.7,297.27,291.14,1.0,1.0,0.37,0.37,0.63,0.37,5.77,1.9,3.87,-0.29,0.9,0.9,0.0,261.36,410.0,73985.23,0.0,13638.33,1.0,284.28,289.54,300.41,304.32,293.15,293.15,283.15,21192.8,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12834.55,0.0,1459.28,2275.33,0.0,2524.82,0.92,1.0,0.0,3.0,1.0,0.0
16970400.0,297.31,297.15,293.15,0.0,0.0,291.18,1.0,0.89,0.64,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,291.18,1.0,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.18,1.0,0.71,0.67,297.12,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,301.15,297.45,298.75,297.28,291.18,1.0,1.0,0.37,0.37,0.63,0.37,5.77,1.91,3.86,-0.28,0.9,0.9,0.0,260.97,410.0,73789.28,0.0,13640.04,1.0,284.28,289.56,300.45,304.36,293.15,293.15,283.15,20760.04,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12811.06,0.0,1426.3,2275.33,0.0,2521.04,0.92,1.0,0.0,3.0,1.0,0.0
16970700.0,297.32,297.15,293.15,0.0,0.0,291.14,1.0,0.92,0.64,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.18,297.15,293.15,0.0,0.0,291.14,1.0,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.14,1.0,0.71,0.67,297.12,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,301.29,297.52,298.8,297.28,291.14,1.0,1.0,0.37,0.37,0.63,0.37,5.77,1.92,3.85,-0.27,0.9,0.9,0.0,260.64,410.0,75089.95,0.0,13641.5,1.0,284.28,289.53,300.52,304.48,293.15,293.15,283.15,21935.41,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13043.53,0.0,1536.87,2275.33,0.0,2518.86,0.94,1.0,0.0,3.0,1.0,0.0
16971000.0,297.32,297.15,293.15,0.0,0.0,291.17,1.0,0.95,0.64,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.19,297.15,293.15,0.0,0.0,291.17,1.0,0.73,0.5,297.18,297.15,293.15,0.0,0.0,291.17,1.0,0.71,0.67,297.12,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,301.45,297.6,298.87,297.29,291.17,1.0,1.0,0.37,0.37,0.63,0.37,5.77,1.93,3.84,-0.26,0.9,0.9,0.0,260.52,410.0,75201.33,0.0,13642.04,1.0,284.28,289.55,300.6,304.58,293.15,293.15,283.15,21694.34,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13077.99,0.0,1521.7,2275.33,0.0,2514.19,0.94,1.0,0.0,3.0,1.0,0.0
16971300.0,297.32,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.64,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.19,297.15,293.15,0.0,0.0,291.14,1.0,0.74,0.5,297.18,297.15,293.15,0.0,0.0,291.14,1.0,0.72,0.67,297.12,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,301.62,297.71,298.94,297.3,291.14,1.0,1.0,0.37,0.37,0.63,0.37,5.77,1.94,3.83,-0.25,0.9,0.9,0.0,260.52,410.0,76702.64,0.0,13642.1,1.0,284.28,289.52,300.71,304.75,293.15,293.15,283.15,22955.52,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13359.66,0.0,1645.96,2275.33,0.0,2509.11,0.96,1.0,0.0,3.0,1.0,0.0
16971600.0,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.2,297.15,293.15,0.0,0.0,291.18,1.0,0.75,0.5,297.19,297.15,293.15,0.0,0.0,291.18,1.0,0.73,0.67,297.12,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,301.82,297.82,299.02,297.31,291.18,1.0,1.0,0.37,0.37,0.63,0.37,5.77,1.95,3.82,-0.24,0.9,0.9,0.0,260.53,410.0,76972.75,0.0,13642.12,1.0,284.28,289.55,300.82,304.89,293.15,293.15,283.15,22708.49,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13429.26,0.0,1634.78,2275.33,0.0,2502.57,0.96,1.0,0.0,3.0,1.0,0.0
16971900.0,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.2,297.15,293.15,0.0,0.0,291.15,1.0,0.75,0.5,297.2,297.15,293.15,0.0,0.0,291.15,1.0,0.74,0.67,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,302.02,297.94,299.1,297.32,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.96,3.82,-0.23,0.9,0.9,0.0,260.53,410.0,78601.97,0.0,13642.16,1.0,284.28,289.52,300.95,305.09,293.15,293.15,283.15,23996.93,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13746.24,0.0,1770.14,2275.33,0.0,2496.69,0.99,1.0,0.0,3.0,1.0,0.0
16972200.0,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.2,297.15,293.15,0.0,0.0,291.15,1.0,0.76,0.5,297.2,297.15,293.15,0.0,0.0,291.15,1.0,0.74,0.67,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,302.22,298.07,299.18,297.32,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.96,3.81,-0.23,0.9,0.9,0.0,260.53,410.0,79676.3,0.0,13642.19,1.0,284.28,289.51,301.07,305.29,293.15,293.15,283.15,24788.89,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13962.33,0.0,1850.31,2275.33,0.0,2506.32,1.0,1.0,0.0,3.0,1.0,0.0
16972500.0,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.22,297.15,293.15,0.0,0.0,291.19,1.0,0.78,0.5,297.21,297.15,293.15,0.0,0.0,291.19,1.0,0.76,0.67,297.12,297.15,293.15,0.0,0.0,291.19,0.75,0.3,1.37,291.19,291.15,302.42,298.19,299.26,297.33,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.97,3.81,-0.22,0.91,0.91,0.0,260.53,410.0,80133.74,0.0,13642.23,1.0,284.29,289.55,301.19,305.43,293.15,293.15,283.15,24523.49,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14076.54,0.0,1849.2,2275.33,0.0,2486.46,1.0,1.0,0.0,3.0,1.0,0.0
16972800.0,297.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.64,297.49,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,297.23,297.15,293.15,0.0,0.0,291.23,1.0,0.79,0.5,297.23,297.15,293.15,0.0,0.0,291.23,1.0,0.77,0.67,297.12,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,302.6,298.31,299.34,297.35,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.97,3.8,-0.22,0.91,0.91,0.0,260.53,410.0,80616.38,0.0,13642.26,1.0,284.3,289.58,301.31,305.58,293.15,293.15,283.15,24161.94,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14194.88,0.0,1847.69,2275.33,0.0,2466.73,1.0,1.0,0.0,3.0,1.0,0.0
16973100.0,297.36,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.64,297.51,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.67,297.24,297.15,293.15,0.0,0.0,291.27,1.0,0.81,0.5,297.25,297.15,293.15,0.0,0.0,291.27,1.0,0.79,0.67,297.13,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,302.78,298.42,299.42,297.36,291.27,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.98,3.8,-0.21,0.92,0.92,0.0,260.53,410.0,81092.74,0.0,13642.28,1.0,284.3,289.61,301.42,305.72,293.15,293.15,283.15,23735.39,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14309.38,0.0,1845.91,2275.33,0.0,2450.5,1.0,1.0,0.0,3.0,1.0,0.0
16973400.0,297.36,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.64,297.53,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.67,297.25,297.15,293.15,0.0,0.0,291.27,1.0,0.82,0.5,297.26,297.15,293.15,0.0,0.0,291.27,1.0,0.81,0.67,297.14,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,302.93,298.52,299.49,297.37,291.27,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.98,3.79,-0.21,0.93,0.93,0.0,260.54,410.0,82155.48,0.0,13642.29,1.0,284.22,289.6,301.52,305.89,293.15,293.15,283.05,23444.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14524.45,0.0,1844.7,2275.33,0.0,2456.75,1.0,1.0,0.0,3.0,1.0,0.0
16973700.0,297.33,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.64,297.52,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.67,297.22,297.15,293.15,0.0,0.0,290.98,1.0,0.84,0.5,297.23,297.15,293.15,0.0,0.0,290.98,1.0,0.82,0.67,297.12,297.15,293.15,0.0,0.0,290.98,0.75,0.3,1.37,290.98,291.15,303.06,298.6,299.52,297.35,290.97,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.98,3.79,-0.2,0.9,0.9,0.0,260.54,410.0,87693.36,0.0,13642.3,1.0,283.44,289.22,301.63,306.36,293.15,293.15,282.15,24742.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15735.71,0.0,1850.11,2275.33,0.0,2588.54,1.0,1.0,0.0,3.0,1.0,0.0
16974000.0,297.31,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.64,297.52,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.67,297.21,297.15,293.15,0.0,0.0,290.96,1.0,0.85,0.5,297.22,297.15,293.15,0.0,0.0,290.96,1.0,0.83,0.67,297.1,297.15,293.15,0.0,0.0,290.96,0.75,0.3,1.37,290.96,291.15,303.15,298.65,299.55,297.34,290.96,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.99,3.78,-0.2,0.89,0.89,0.0,260.54,410.0,87959.06,0.0,13642.3,1.0,283.4,289.19,301.66,306.36,293.15,293.15,282.15,25354.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15660.12,0.0,1852.67,2275.33,0.0,2587.22,1.0,1.0,0.0,3.0,1.0,0.0
16974300.0,297.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,297.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.23,297.15,293.15,0.0,0.0,291.11,1.0,0.86,0.5,297.24,297.15,293.15,0.0,0.0,291.11,1.0,0.85,0.67,297.11,297.15,293.15,0.0,0.0,291.11,0.75,0.3,1.37,291.11,291.15,303.22,298.69,299.59,297.36,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.99,3.78,-0.2,0.9,0.9,0.0,260.55,410.0,85923.78,0.0,13642.3,1.0,283.72,289.38,301.7,306.32,293.15,293.15,282.45,24597.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15417.3,0.0,1849.51,2275.33,0.0,2510.35,1.0,1.0,0.0,3.0,1.0,0.0
16974600.0,297.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.57,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.23,297.15,293.15,0.0,0.0,291.1,1.0,0.87,0.5,297.24,297.15,293.15,0.0,0.0,291.1,1.0,0.86,0.67,297.11,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,303.29,298.72,299.62,297.37,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.99,3.78,-0.19,0.9,0.9,0.0,260.55,410.0,86344.9,0.0,13642.31,1.0,283.68,289.36,301.74,306.35,293.15,293.15,282.45,24765.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15372.9,0.0,1850.21,2275.33,0.0,2523.66,1.0,1.0,0.0,3.0,1.0,0.0
16974900.0,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.22,297.15,293.15,0.0,0.0,291.19,1.0,0.89,0.5,297.23,297.15,293.15,0.0,0.0,291.19,1.0,0.88,0.67,297.11,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.19,291.15,303.35,298.75,299.64,297.37,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.0,3.78,-0.19,0.9,0.9,0.0,260.55,410.0,84853.83,0.0,13642.31,1.0,283.9,289.46,301.72,306.16,293.15,293.15,282.75,24695.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14896.94,0.0,1849.92,2275.33,0.0,2483.03,1.0,1.0,0.0,3.0,1.0,0.0
16975200.0,297.33,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.64,297.61,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,297.24,297.15,293.15,0.0,0.0,291.23,1.0,0.9,0.5,297.25,297.15,293.15,0.0,0.0,291.23,1.0,0.89,0.67,297.11,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,303.41,298.77,299.68,297.39,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.0,3.78,-0.19,0.91,0.91,0.0,260.55,410.0,84717.88,0.0,13642.31,1.0,283.94,289.5,301.76,306.24,293.15,293.15,282.75,24335.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15025.69,0.0,1848.41,2275.33,0.0,2466.2,1.0,1.0,0.0,3.0,1.0,0.0
16975500.0,297.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,297.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.22,297.15,293.15,0.0,0.0,291.09,1.0,0.91,0.5,297.24,297.15,293.15,0.0,0.0,291.09,1.0,0.91,0.67,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.3,1.37,291.09,291.15,303.46,298.79,299.69,297.38,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.0,3.77,-0.19,0.89,0.89,0.0,260.55,410.0,86901.78,0.0,13642.31,1.0,283.63,289.33,301.78,306.36,293.15,293.15,282.45,25239.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15301.5,0.0,1852.19,2275.33,0.0,2530.89,1.0,1.0,0.0,3.0,1.0,0.0
16975800.0,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.24,297.15,293.15,0.0,0.0,291.14,1.0,0.93,0.5,297.25,297.15,293.15,0.0,0.0,291.14,1.0,0.93,0.67,297.11,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,303.51,298.81,299.72,297.4,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.0,3.77,-0.19,0.9,0.9,0.0,260.56,410.0,86636.39,0.0,13642.32,1.0,283.69,289.38,301.83,306.46,293.15,293.15,282.45,24826.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15458.6,0.0,1850.46,2275.33,0.0,2507.19,1.0,1.0,0.0,3.0,1.0,0.0
16976100.0,297.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.64,297.66,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.67,297.23,297.15,293.15,0.0,0.0,291.06,1.0,0.94,0.5,297.25,297.15,293.15,0.0,0.0,291.06,1.0,0.94,0.67,297.11,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,303.55,298.82,299.74,297.4,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.0,3.77,-0.19,0.89,0.89,0.0,260.56,410.0,88320.7,0.0,13642.32,1.0,283.45,289.28,301.85,306.63,293.15,293.15,282.15,25071.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15947.76,0.0,1851.49,2275.33,0.0,2544.04,1.0,1.0,0.0,3.0,1.0,0.0
16976400.0,297.3,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.64,297.68,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.67,297.24,297.15,293.15,0.0,0.0,291.25,1.0,0.96,0.5,297.26,297.15,293.15,0.0,0.0,291.25,1.0,0.96,0.67,297.11,297.15,293.15,0.0,0.0,291.25,0.75,0.3,1.37,291.25,291.15,303.59,298.83,299.76,297.41,291.25,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.0,3.77,-0.18,0.91,0.91,0.0,260.56,410.0,84935.92,0.0,13642.32,1.0,283.95,289.52,301.81,306.3,293.15,293.15,282.75,24280.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15080.94,0.0,1848.19,2275.33,0.0,2454.55,1.0,1.0,0.0,3.0,1.0,0.0
16976700.0,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.23,297.15,293.15,0.0,0.0,291.12,1.0,0.97,0.5,297.25,297.15,293.15,0.0,0.0,291.12,1.0,0.98,0.67,297.11,297.15,293.15,0.0,0.0,291.11,0.75,0.3,1.37,291.12,291.15,303.63,298.84,299.77,297.4,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.0,3.77,-0.18,0.9,0.9,0.0,260.56,410.0,87108.95,0.0,13642.32,1.0,283.64,289.35,301.83,306.42,293.15,293.15,282.45,25117.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15356.56,0.0,1851.68,2275.33,0.0,2523.11,1.0,1.0,0.0,3.0,1.0,0.0
16977000.0,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.25,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.5,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,303.67,298.85,299.8,297.42,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.77,-0.18,0.9,0.9,0.0,260.56,410.0,86827.41,0.0,13642.32,1.0,283.69,289.39,301.87,306.51,293.15,293.15,282.45,24666.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15507.43,0.0,1849.79,2275.33,0.0,2501.59,1.0,1.0,0.0,3.0,1.0,0.0
16977300.0,297.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.24,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.5,297.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.24,0.75,0.3,1.37,291.24,291.15,303.71,298.86,299.81,297.42,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.77,-0.18,0.91,0.91,0.0,260.56,410.0,85300.7,0.0,13642.32,1.0,283.91,289.49,301.82,306.3,293.15,293.15,282.75,24488.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15011.63,0.0,1849.05,2275.33,0.0,2466.94,1.0,1.0,0.0,3.0,1.0,0.0
16977600.0,297.26,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.67,297.24,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.5,297.26,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.05,0.75,0.3,1.37,291.05,291.15,303.75,298.86,299.83,297.42,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.77,-0.18,0.89,0.89,0.0,260.56,410.0,88748.18,0.0,13642.32,1.0,283.42,289.26,301.88,306.64,293.15,293.15,282.15,25257.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15894.56,0.0,1852.26,2275.33,0.0,2551.67,1.0,1.0,0.0,3.0,1.0,0.0
16977900.0,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.5,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,303.79,298.87,299.83,297.41,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.56,410.0,87169.97,0.0,13642.32,1.0,283.64,289.35,301.85,306.45,293.15,293.15,282.45,25116.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15377.68,0.0,1851.67,2275.33,0.0,2516.03,1.0,1.0,0.0,3.0,1.0,0.0
16978200.0,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,303.82,298.87,299.86,297.43,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.56,410.0,86885.23,0.0,13642.32,1.0,283.69,289.4,301.89,306.54,293.15,293.15,282.45,24638.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15527.87,0.0,1849.68,2275.33,0.0,2497.07,1.0,1.0,0.0,3.0,1.0,0.0
16978500.0,297.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.64,297.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.25,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.5,297.26,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,303.86,298.87,299.87,297.42,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.89,0.89,0.0,260.56,410.0,88449.52,0.0,13642.33,1.0,283.45,289.29,301.89,306.65,293.15,293.15,282.15,25110.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15978.65,0.0,1851.65,2275.33,0.0,2531.78,1.0,1.0,0.0,3.0,1.0,0.0
16978800.0,297.25,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.64,297.77,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.67,297.26,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,303.89,298.87,299.89,297.44,291.28,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.91,0.91,0.0,260.56,410.0,85055.97,0.0,13642.33,1.0,283.95,289.53,301.85,306.35,293.15,293.15,282.75,24246.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15119.14,0.0,1848.04,2275.33,0.0,2446.67,1.0,1.0,0.0,3.0,1.0,0.0
16979100.0,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,303.92,298.87,299.9,297.43,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.56,410.0,87220.56,0.0,13642.33,1.0,283.64,289.35,301.86,306.46,293.15,293.15,282.45,25028.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15390.29,0.0,1851.31,2275.33,0.0,2517.48,1.0,1.0,0.0,3.0,1.0,0.0
16979400.0,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,303.95,298.87,299.91,297.44,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.57,410.0,86908.02,0.0,13642.33,1.0,283.67,289.38,301.86,306.47,293.15,293.15,282.45,24890.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15467.27,0.0,1850.73,2275.33,0.0,2499.65,1.0,1.0,0.0,3.0,1.0,0.0
16979700.0,297.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,297.8,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.5,297.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.09,0.75,0.3,1.37,291.09,291.15,303.98,298.87,299.94,297.45,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.89,0.89,0.0,260.57,410.0,88493.13,0.0,13642.33,1.0,283.46,289.29,301.91,306.69,293.15,293.15,282.15,24972.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16002.42,0.0,1851.07,2275.33,0.0,2534.36,1.0,1.0,0.0,3.0,1.0,0.0
16980000.0,297.23,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.64,297.79,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.67,297.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.5,297.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,304.01,298.87,299.94,297.45,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.89,0.89,0.0,260.57,410.0,88712.73,0.0,13642.33,1.0,283.42,289.25,301.89,306.64,293.15,293.15,282.15,25347.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15890.54,0.0,1852.64,2275.33,0.0,2546.88,1.0,1.0,0.0,3.0,1.0,0.0
16980300.0,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.32,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.21,291.15,304.05,298.87,299.97,297.47,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.91,0.91,0.0,260.57,410.0,86615.57,0.0,13642.33,1.0,283.73,289.43,301.89,306.55,293.15,293.15,282.45,24394.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15613.52,0.0,1848.66,2275.33,0.0,2480.33,1.0,1.0,0.0,3.0,1.0,0.0
16980600.0,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,304.08,298.88,299.97,297.46,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.57,410.0,86958.34,0.0,13642.33,1.0,283.68,289.38,301.86,306.47,293.15,293.15,282.45,24727.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15476.03,0.0,1850.05,2275.33,0.0,2501.37,1.0,1.0,0.0,3.0,1.0,0.0
16980900.0,297.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,297.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.5,297.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.09,0.75,0.3,1.37,291.09,291.15,304.11,298.88,299.99,297.45,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.89,0.89,0.0,260.57,410.0,88440.2,0.0,13642.33,1.0,283.45,289.28,301.89,306.66,293.15,293.15,282.15,25089.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15979.79,0.0,1851.56,2275.33,0.0,2529.49,1.0,1.0,0.0,3.0,1.0,0.0
16981200.0,297.23,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.64,297.8,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.67,297.34,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.5,297.3,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,304.15,298.88,300.0,297.46,291.29,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.91,0.91,0.0,260.57,410.0,85064.14,0.0,13642.33,1.0,283.95,289.53,301.86,306.36,293.15,293.15,282.75,24197.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15124.35,0.0,1847.84,2275.33,0.0,2443.93,1.0,1.0,0.0,3.0,1.0,0.0
16981500.0,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,304.2,298.87,300.03,297.47,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.57,410.0,87236.31,0.0,13642.33,1.0,283.64,289.35,301.86,306.46,293.15,293.15,282.45,24929.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15392.39,0.0,1850.9,2275.33,0.0,2522.29,1.0,1.0,0.0,3.0,1.0,0.0
16981800.0,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,304.27,298.83,300.05,297.47,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.57,410.0,86782.63,0.0,13642.33,1.0,283.67,289.37,301.81,306.42,293.15,293.15,282.45,24817.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15428.33,0.0,1850.43,2275.33,0.0,2519.26,1.0,1.0,0.0,3.0,1.0,0.0
16982100.0,297.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.64,297.79,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,304.36,298.76,300.09,297.47,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.89,0.89,0.0,260.57,410.0,88102.87,0.0,13642.33,1.0,283.45,289.26,301.79,306.57,293.15,293.15,282.15,25006.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15886.03,0.0,1851.22,2275.33,0.0,2572.52,1.0,1.0,0.0,3.0,1.0,0.0
16982400.0,297.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.78,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.36,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.24,0.75,0.3,1.37,291.24,291.15,304.46,298.67,300.12,297.46,291.24,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.91,0.91,0.0,260.57,410.0,84343.32,0.0,13642.33,1.0,283.94,289.47,301.65,306.12,293.15,293.15,282.75,24338.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14923.11,0.0,1848.43,2275.33,0.0,2507.26,1.0,1.0,0.0,3.0,1.0,0.0
16982700.0,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,304.57,298.56,300.16,297.46,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.57,410.0,85507.16,0.0,13642.33,1.0,283.71,289.35,301.59,306.2,293.15,293.15,282.45,24639.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15301.2,0.0,1849.68,2275.33,0.0,2566.42,1.0,1.0,0.0,3.0,1.0,0.0
16983000.0,297.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.64,297.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.34,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,304.68,298.45,300.19,297.44,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.57,410.0,85329.02,0.0,13642.33,1.0,283.67,289.28,301.47,306.05,293.15,293.15,282.45,25036.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15097.06,0.0,1851.34,2275.33,0.0,2607.22,1.0,1.0,0.0,3.0,1.0,0.0
16983300.0,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,304.78,298.33,300.23,297.43,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.57,410.0,83322.16,0.0,13642.33,1.0,283.88,289.34,301.32,305.72,293.15,293.15,282.75,25012.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14508.54,0.0,1851.24,2275.33,0.0,2597.8,1.0,1.0,0.0,3.0,1.0,0.0
16983600.0,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,304.89,298.22,300.27,297.44,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.57,410.0,82570.91,0.0,13642.33,1.0,283.93,289.36,301.24,305.66,293.15,293.15,282.75,24745.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14531.7,0.0,1850.13,2275.33,0.0,2597.2,1.0,1.0,0.0,3.0,1.0,0.0
16983900.0,297.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,304.98,298.12,300.29,297.42,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.57,410.0,80633.58,0.0,13642.33,1.0,284.14,289.42,301.08,305.32,293.15,293.15,283.05,24827.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13975.58,0.0,1850.47,2275.33,0.0,2578.5,1.0,1.0,0.0,3.0,1.0,0.0
16984200.0,297.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.19,0.75,0.3,1.37,291.19,291.15,305.06,298.03,300.33,297.43,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.57,410.0,80152.55,0.0,13642.33,1.0,284.18,289.44,301.02,305.26,293.15,293.15,283.05,24689.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14003.9,0.0,1849.89,2275.33,0.0,2575.46,1.0,1.0,0.0,3.0,1.0,0.0
16984500.0,297.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,297.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.09,291.15,305.12,297.98,300.35,297.43,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.89,0.89,0.0,260.57,410.0,81406.27,0.0,13642.33,1.0,283.96,289.32,301.0,305.38,293.15,293.15,282.75,25110.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14373.38,0.0,1851.65,2275.33,0.0,2616.07,1.0,1.0,0.0,3.0,1.0,0.0
16984800.0,297.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.21,291.15,305.15,297.96,300.36,297.43,291.21,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.57,410.0,79292.68,0.0,13642.33,1.0,284.27,289.48,300.95,305.15,293.15,293.15,283.15,24660.2,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13856.64,0.0,1849.77,2275.33,0.0,2556.2,1.0,1.0,0.0,3.0,1.0,0.0
16985100.0,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,305.15,297.98,300.36,297.43,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.57,410.0,80200.65,0.0,13642.33,1.0,284.14,289.4,300.96,305.17,293.15,293.15,283.05,25122.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13867.12,0.0,1851.7,2275.33,0.0,2585.78,1.0,1.0,0.0,3.0,1.0,0.0
16985400.0,297.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.19,0.75,0.3,1.37,291.19,291.15,305.11,298.03,300.36,297.45,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.56,410.0,80071.04,0.0,13642.34,1.0,284.19,289.45,301.03,305.29,293.15,293.15,283.05,24667.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14022.28,0.0,1849.8,2275.33,0.0,2546.32,1.0,1.0,0.0,3.0,1.0,0.0
16985700.0,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.12,291.15,305.04,298.11,300.33,297.45,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.56,410.0,81740.59,0.0,13642.36,1.0,283.96,289.35,301.12,305.5,293.15,293.15,282.75,24911.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14476.61,0.0,1850.82,2275.33,0.0,2561.08,1.0,1.0,0.0,3.0,1.0,0.0
16986000.0,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.12,0.75,0.3,1.37,291.12,291.15,304.94,298.21,300.3,297.46,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.55,410.0,82349.52,0.0,13642.39,1.0,283.93,289.34,301.22,305.61,293.15,293.15,282.75,24990.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14487.2,0.0,1851.15,2275.33,0.0,2554.03,1.0,1.0,0.0,3.0,1.0,0.0
16986300.0,297.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.64,297.74,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.46,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.06,291.15,304.83,298.32,300.26,297.46,291.06,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.89,0.89,0.0,260.54,410.0,84374.51,0.0,13642.43,1.0,283.7,289.26,301.35,305.88,293.15,293.15,282.45,25140.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15024.7,0.0,1851.77,2275.33,0.0,2570.95,1.0,1.0,0.0,3.0,1.0,0.0
16986600.0,297.17,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.64,297.75,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.67,297.48,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.29,291.15,304.7,298.43,300.22,297.48,291.29,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.91,0.91,0.0,260.54,410.0,81388.59,0.0,13642.46,1.0,284.2,289.53,301.4,305.68,293.15,293.15,283.05,24176.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14337.35,0.0,1847.75,2275.33,0.0,2454.36,1.0,1.0,0.0,3.0,1.0,0.0
16986900.0,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,304.58,298.54,300.18,297.48,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.53,410.0,84001.92,0.0,13642.47,1.0,283.89,289.39,301.52,305.93,293.15,293.15,282.75,24754.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14693.11,0.0,1850.16,2275.33,0.0,2511.7,1.0,1.0,0.0,3.0,1.0,0.0
16987200.0,297.16,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.64,297.75,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,297.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,304.45,298.64,300.13,297.48,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.91,0.91,0.0,260.53,410.0,84129.21,0.0,13642.47,1.0,283.94,289.45,301.62,306.06,293.15,293.15,282.75,24366.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14878.11,0.0,1848.54,2275.33,0.0,2475.17,1.0,1.0,0.0,3.0,1.0,0.0
16987500.0,297.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.11,291.15,304.34,298.73,300.09,297.47,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.53,410.0,86591.09,0.0,13642.48,1.0,283.63,289.31,301.71,306.27,293.15,293.15,282.45,25176.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15225.33,0.0,1851.93,2275.33,0.0,2528.67,1.0,1.0,0.0,3.0,1.0,0.0
16987800.0,297.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,304.25,298.81,300.06,297.49,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.53,410.0,86564.75,0.0,13642.49,1.0,283.69,289.37,301.82,306.44,293.15,293.15,282.45,24652.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15446.15,0.0,1849.74,2275.33,0.0,2496.49,1.0,1.0,0.0,3.0,1.0,0.0
16988100.0,297.13,297.15,293.15,0.0,0.0,291.09,1.0,0.99,0.64,297.73,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.09,0.75,0.3,1.37,291.09,291.15,304.18,298.86,300.03,297.48,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.89,0.89,0.0,260.53,410.0,88345.7,0.0,13642.5,1.0,283.45,289.28,301.87,306.62,293.15,293.15,282.15,25053.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15953.38,0.0,1851.41,2275.33,0.0,2526.08,1.0,1.0,0.0,3.0,1.0,0.0
16988400.0,297.12,297.15,293.15,0.0,0.0,291.07,1.0,0.99,0.64,297.72,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.54,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,304.15,298.88,300.02,297.48,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.89,0.89,0.0,260.53,410.0,88699.4,0.0,13642.5,1.0,283.42,289.25,301.9,306.65,293.15,293.15,282.15,25357.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15893.41,0.0,1852.68,2275.33,0.0,2539.73,1.0,1.0,0.0,3.0,1.0,0.0
16988700.0,297.14,297.15,293.15,0.0,0.0,291.22,1.0,0.99,0.64,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.22,0.75,0.3,1.37,291.21,291.15,304.14,298.89,300.02,297.49,291.21,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.91,0.91,0.0,260.53,410.0,86662.19,0.0,13642.49,1.0,283.73,289.43,301.91,306.57,293.15,293.15,282.45,24371.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15628.67,0.0,1848.56,2275.33,0.0,2475.57,1.0,1.0,0.0,3.0,1.0,0.0
16989000.0,297.12,297.15,293.15,0.0,0.0,291.18,1.0,0.98,0.64,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,304.14,298.89,300.01,297.48,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.53,410.0,87042.43,0.0,13642.48,1.0,283.68,289.39,301.88,306.49,293.15,293.15,282.45,24671.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15496.36,0.0,1849.82,2275.33,0.0,2498.97,1.0,1.0,0.0,3.0,1.0,0.0
16989300.0,297.11,297.15,293.15,0.0,0.0,291.1,1.0,0.98,0.64,297.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.07,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,304.14,298.89,300.01,297.48,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.89,0.89,0.0,260.54,410.0,88527.52,0.0,13642.47,1.0,283.46,289.29,301.9,306.67,293.15,293.15,282.15,25012.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15997.81,0.0,1851.24,2275.33,0.0,2530.37,1.0,1.0,0.0,3.0,1.0,0.0
16989600.0,297.1,297.15,293.15,0.0,0.0,291.07,1.0,0.97,0.64,297.7,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.53,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.5,297.3,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.07,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,304.15,298.88,300.01,297.47,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.89,0.89,0.0,260.54,410.0,88746.47,0.0,13642.45,1.0,283.42,289.26,301.89,306.65,293.15,293.15,282.15,25347.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15898.43,0.0,1852.64,2275.33,0.0,2547.09,1.0,1.0,0.0,3.0,1.0,0.0
16989900.0,297.12,297.15,293.15,0.0,0.0,291.21,1.0,0.96,0.64,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.55,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.21,291.15,304.16,298.87,300.02,297.48,291.21,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.91,0.91,0.0,260.54,410.0,86624.86,0.0,13642.43,1.0,283.73,289.43,301.89,306.54,293.15,293.15,282.45,24390.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15612.34,0.0,1848.64,2275.33,0.0,2483.96,1.0,1.0,0.0,3.0,1.0,0.0
16990200.0,297.1,297.15,293.15,0.0,0.0,291.17,1.0,0.96,0.64,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.07,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,304.17,298.86,300.02,297.47,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.55,410.0,86945.6,0.0,13642.42,1.0,283.68,289.38,301.84,306.46,293.15,293.15,282.45,24725.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15465.77,0.0,1850.04,2275.33,0.0,2507.91,1.0,1.0,0.0,3.0,1.0,0.0
16990500.0,297.09,297.15,293.15,0.0,0.0,291.09,1.0,0.94,0.64,297.68,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.53,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.5,297.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.06,297.15,293.15,0.0,0.0,291.09,0.75,0.3,1.37,291.09,291.15,304.18,298.85,300.02,297.46,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.89,0.89,0.0,260.55,410.0,88396.14,0.0,13642.4,1.0,283.45,289.28,301.87,306.63,293.15,293.15,282.15,25101.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15957.91,0.0,1851.61,2275.33,0.0,2538.67,1.0,1.0,0.0,3.0,1.0,0.0
16990800.0,297.1,297.15,293.15,0.0,0.0,291.28,1.0,0.93,0.64,297.69,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.67,297.54,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.67,297.06,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,304.19,298.84,300.02,297.47,291.28,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.91,0.91,0.0,260.56,410.0,84985.2,0.0,13642.38,1.0,283.95,289.52,301.82,306.32,293.15,293.15,282.75,24229.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15094.08,0.0,1847.97,2275.33,0.0,2454.92,1.0,1.0,0.0,3.0,1.0,0.0
16991100.0,297.08,297.15,293.15,0.0,0.0,291.14,1.0,0.92,0.64,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.06,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,304.19,298.84,300.02,297.46,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.56,410.0,87155.04,0.0,13642.36,1.0,283.64,289.35,301.83,306.43,293.15,293.15,282.45,25000.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15364.21,0.0,1851.19,2275.33,0.0,2525.29,1.0,1.0,0.0,3.0,1.0,0.0
16991400.0,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.91,0.64,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.05,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,304.18,298.85,300.01,297.46,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.56,410.0,86860.66,0.0,13642.35,1.0,283.67,289.38,301.83,306.43,293.15,293.15,282.45,24851.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15446.15,0.0,1850.57,2275.33,0.0,2505.2,1.0,1.0,0.0,3.0,1.0,0.0
16991700.0,297.08,297.15,293.15,0.0,0.0,291.1,1.0,0.9,0.64,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.06,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,304.17,298.86,300.01,297.46,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.57,410.0,88486.12,0.0,13642.34,1.0,283.46,289.29,301.89,306.67,293.15,293.15,282.15,24917.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15993.04,0.0,1850.84,2275.33,0.0,2535.52,1.0,1.0,0.0,3.0,1.0,0.0
16992000.0,297.06,297.15,293.15,0.0,0.0,291.07,1.0,0.88,0.64,297.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.5,297.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.05,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,304.15,298.88,300.0,297.45,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.89,0.89,0.0,260.57,410.0,88798.76,0.0,13642.33,1.0,283.42,289.26,301.9,306.65,293.15,293.15,282.15,25243.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15906.72,0.0,1852.21,2275.33,0.0,2541.99,1.0,1.0,0.0,3.0,1.0,0.0
