time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16992300.0,297.05,297.15,293.15,0.0,0.0,291.16,1.0,0.87,0.64,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.04,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,304.12,298.91,299.98,297.45,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.57,410.0,87355.3,0.0,13642.32,1.0,283.64,289.36,301.89,306.49,293.15,293.15,282.45,24994.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15424.62,0.0,1851.16,2275.33,0.0,2504.0,1.0,1.0,0.0,3.0,1.0,0.0
16992600.0,297.05,297.15,293.15,0.0,0.0,291.19,1.0,0.85,0.64,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.5,297.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.04,297.15,293.15,0.0,0.0,291.19,0.75,0.3,1.37,291.19,291.15,304.09,298.94,299.97,297.45,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.57,410.0,87174.29,0.0,13642.32,1.0,283.68,289.4,301.92,306.54,293.15,293.15,282.45,24762.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15536.23,0.0,1850.2,2275.33,0.0,2483.18,1.0,1.0,0.0,3.0,1.0,0.0
16992900.0,297.04,297.15,293.15,0.0,0.0,291.12,1.0,0.83,0.64,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.04,297.15,293.15,0.0,0.0,291.12,0.75,0.3,1.37,291.12,291.15,304.06,298.96,299.96,297.44,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.89,0.89,0.0,260.57,410.0,88789.2,0.0,13642.31,1.0,283.46,289.31,301.98,306.75,293.15,293.15,282.15,25029.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16075.58,0.0,1851.31,2275.33,0.0,2508.93,1.0,1.0,0.0,3.0,1.0,0.0
16993200.0,297.03,297.15,293.15,0.0,0.0,291.1,1.0,0.81,0.64,297.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.04,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,304.03,298.99,299.95,297.44,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.89,0.89,0.0,260.57,410.0,89154.88,0.0,13642.31,1.0,283.42,289.29,302.0,306.77,293.15,293.15,282.15,25257.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16016.06,0.0,1852.26,2275.33,0.0,2518.68,1.0,1.0,0.0,3.0,1.0,0.0
16993500.0,297.03,297.15,293.15,0.0,0.0,291.18,1.0,0.79,0.64,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.03,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,304.0,299.01,299.94,297.44,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.57,410.0,87742.45,0.0,13642.31,1.0,283.64,289.39,301.99,306.62,293.15,293.15,282.45,24931.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15533.31,0.0,1850.9,2275.33,0.0,2483.0,1.0,1.0,0.0,3.0,1.0,0.0
16993800.0,297.02,297.15,293.15,0.0,0.0,291.22,1.0,0.77,0.64,297.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.53,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.03,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.22,291.15,303.97,299.04,299.92,297.44,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.58,410.0,87584.3,0.0,13642.3,1.0,283.68,289.43,302.02,306.66,293.15,293.15,282.45,24631.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15648.79,0.0,1849.65,2275.33,0.0,2463.24,1.0,1.0,0.0,3.0,1.0,0.0
16994100.0,297.01,297.15,293.15,0.0,0.0,291.14,1.0,0.74,0.64,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.03,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,303.94,299.06,299.91,297.44,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.58,410.0,89220.81,0.0,13642.3,1.0,283.47,289.34,302.08,306.88,293.15,293.15,282.15,24822.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16196.74,0.0,1850.45,2275.33,0.0,2489.29,1.0,1.0,0.0,3.0,1.0,0.0
16994400.0,297.0,297.15,293.15,0.0,0.0,291.12,1.0,0.72,0.64,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.03,297.15,293.15,0.0,0.0,291.12,0.75,0.3,1.37,291.12,291.15,303.9,299.09,299.89,297.43,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,260.58,410.0,89605.33,0.0,13642.29,1.0,283.43,289.32,302.1,306.9,293.15,293.15,282.15,24971.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16140.32,0.0,1851.07,2275.33,0.0,2499.11,1.0,1.0,0.0,3.0,1.0,0.0
16994700.0,297.0,297.15,293.15,0.0,0.0,291.21,0.99,0.69,0.62,297.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.02,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.21,291.15,303.87,299.11,299.88,297.43,291.21,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.91,0.91,0.0,261.92,410.0,88181.29,0.0,13636.68,1.0,283.65,289.42,302.1,306.75,293.15,293.15,282.45,24603.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15652.07,0.0,1849.53,2275.33,0.0,2463.55,1.0,1.0,0.0,3.0,1.0,0.0
16995000.0,297.04,297.15,293.15,0.0,0.0,291.23,0.98,0.67,0.61,297.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.5,297.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.02,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,303.83,299.14,299.85,297.41,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.75,-0.17,0.91,0.91,0.0,263.75,410.0,87984.15,0.0,13628.96,1.0,283.69,289.46,302.13,306.79,293.15,293.15,282.45,24290.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15763.75,0.0,1848.23,2275.33,0.0,2442.78,1.0,1.0,0.0,3.0,1.0,0.0
16995300.0,297.04,297.15,293.15,0.0,0.0,291.09,0.97,0.65,0.59,297.55,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.51,297.22,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.01,297.15,293.15,0.0,0.0,291.09,0.75,0.3,1.37,291.09,291.15,303.79,299.17,299.82,297.38,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.89,0.89,0.0,265.38,410.0,90140.2,0.0,13622.11,1.0,283.38,289.29,302.15,306.91,293.15,293.15,282.15,25220.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16071.35,0.0,1852.11,2275.33,0.0,2497.97,1.0,1.0,0.0,3.0,1.0,0.0
16995600.0,297.08,297.15,293.15,0.0,0.0,291.13,0.96,0.64,0.58,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.01,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,303.75,299.2,299.8,297.38,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.9,0.9,0.0,266.55,410.0,89869.7,0.0,13617.16,1.0,283.43,289.34,302.21,307.02,293.15,293.15,282.15,24846.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16241.45,0.0,1850.55,2275.33,0.0,2472.28,1.0,1.0,0.0,3.0,1.0,0.0
16995900.0,297.08,297.15,293.15,0.0,0.0,291.05,0.96,0.63,0.57,297.53,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.69,297.47,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.51,297.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.69,297.01,297.15,293.15,0.0,0.0,291.05,0.75,0.3,1.37,291.05,291.15,303.71,299.23,299.78,297.36,291.05,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.89,0.89,0.0,267.51,410.0,91578.19,0.0,13613.12,1.0,283.2,289.24,302.26,307.21,293.15,293.15,281.85,25124.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16787.43,0.0,1851.71,2275.33,0.0,2500.99,1.0,1.0,0.0,3.0,1.0,0.0
16996200.0,297.09,297.15,293.15,0.0,0.0,291.24,0.95,0.62,0.56,297.51,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.7,297.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.51,297.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.7,297.0,297.15,293.15,0.0,0.0,291.24,0.75,0.3,1.37,291.24,291.15,303.67,299.26,299.75,297.35,291.24,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.91,0.91,0.0,268.59,410.0,88243.06,0.0,13608.55,1.0,283.69,289.48,302.24,306.91,293.15,293.15,282.45,24352.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15860.53,0.0,1848.49,2275.33,0.0,2410.22,1.0,1.0,0.0,3.0,1.0,0.0
16996500.0,297.08,297.15,293.15,0.0,0.0,291.11,0.94,0.61,0.55,297.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,296.98,297.15,293.15,0.0,0.0,291.11,0.74,0.3,1.37,291.11,291.15,303.63,299.3,299.72,297.32,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.89,0.89,0.0,269.56,410.0,90463.75,0.0,13604.43,1.0,283.38,289.32,302.28,307.06,293.15,293.15,282.15,25222.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16190.22,0.0,1852.12,2275.33,0.0,2466.35,1.0,1.0,0.0,3.0,1.0,0.0
16996800.0,297.1,297.15,293.15,0.0,0.0,291.15,0.94,0.6,0.54,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,296.98,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,303.59,299.33,299.7,297.32,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,270.37,410.0,90243.09,0.0,13600.98,1.0,283.44,289.37,302.34,307.18,293.15,293.15,282.15,24785.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16373.56,0.0,1850.29,2275.33,0.0,2440.62,1.0,1.0,0.0,3.0,1.0,0.0
16997100.0,297.09,297.15,293.15,0.0,0.0,291.23,0.93,0.59,0.53,297.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.52,297.13,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,296.96,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,303.55,299.36,299.68,297.29,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.91,0.91,0.0,271.39,410.0,88776.98,0.0,13596.64,1.0,283.66,289.47,302.33,307.0,293.15,293.15,282.45,24623.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15856.74,0.0,1849.62,2275.33,0.0,2400.6,1.0,1.0,0.0,3.0,1.0,0.0
16997400.0,297.09,297.15,293.15,0.0,0.0,291.04,0.92,0.58,0.52,297.42,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.71,297.38,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.52,297.11,297.15,293.15,0.0,0.0,291.04,1.0,0.99,0.71,296.95,297.15,293.15,0.0,0.0,291.04,0.74,0.3,1.37,291.04,291.15,303.51,299.4,299.65,297.27,291.04,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.89,0.89,0.0,272.22,410.0,92260.45,0.0,13593.1,1.0,283.17,289.24,302.41,307.37,293.15,293.15,281.85,25433.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16849.32,0.0,1853.0,2275.33,0.0,2473.92,1.0,1.0,0.0,3.0,1.0,0.0
16997700.0,297.1,297.15,293.15,0.0,0.0,291.19,0.91,0.57,0.51,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.1,297.15,293.15,0.0,0.0,291.19,1.0,0.98,0.71,296.94,297.15,293.15,0.0,0.0,291.19,0.74,0.3,1.37,291.19,291.15,303.47,299.42,299.63,297.27,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.17,0.9,0.9,0.0,273.1,410.0,90210.91,0.0,13589.33,1.0,283.48,289.42,302.44,307.3,293.15,293.15,282.15,24526.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16552.76,0.0,1849.21,2275.33,0.0,2405.49,1.0,1.0,0.0,3.0,1.0,0.0
16998000.0,297.09,297.15,293.15,0.0,0.0,291.15,0.91,0.56,0.5,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.71,296.92,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,303.42,299.45,299.59,297.24,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.17,0.9,0.9,0.0,274.11,410.0,90574.95,0.0,13584.99,1.0,283.43,289.38,302.43,307.25,293.15,293.15,282.15,24930.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16423.44,0.0,1850.9,2275.33,0.0,2418.61,1.0,1.0,0.0,3.0,1.0,0.0
16998300.0,297.09,297.15,293.15,0.0,0.0,291.07,0.9,0.55,0.5,297.36,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.72,297.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.05,297.15,293.15,0.0,0.0,291.07,1.0,0.95,0.72,296.92,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,303.36,299.46,299.56,297.23,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.16,0.89,0.89,0.0,274.94,410.0,92151.42,0.0,13581.45,1.0,283.21,289.29,302.49,307.49,293.15,293.15,281.85,25080.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17020.58,0.0,1851.53,2275.33,0.0,2447.28,1.0,1.0,0.0,3.0,1.0,0.0
16998600.0,297.1,297.15,293.15,0.0,0.0,291.26,0.89,0.54,0.49,297.34,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.72,297.3,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.03,297.15,293.15,0.0,0.0,291.26,1.0,0.93,0.72,296.9,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,303.3,299.47,299.53,297.21,291.26,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.16,0.91,0.91,0.0,275.97,410.0,88733.65,0.0,13577.04,1.0,283.7,289.52,302.45,307.16,293.15,293.15,282.45,24303.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16049.47,0.0,1848.28,2275.33,0.0,2365.91,1.0,1.0,0.0,3.0,1.0,0.0
16998900.0,297.08,297.15,293.15,0.0,0.0,291.11,0.89,0.53,0.48,297.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.72,297.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.0,297.15,293.15,0.0,0.0,291.11,1.0,0.9,0.72,296.88,297.15,293.15,0.0,0.0,291.11,0.74,0.3,1.37,291.11,291.15,303.23,299.47,299.48,297.18,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.16,0.89,0.89,0.0,276.98,410.0,90809.97,0.0,13572.67,1.0,283.39,289.35,302.45,307.26,293.15,293.15,282.15,25212.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16343.78,0.0,1852.07,2275.33,0.0,2429.85,1.0,1.0,0.0,3.0,1.0,0.0
16999200.0,297.09,297.15,293.15,0.0,0.0,291.14,0.88,0.52,0.47,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,296.99,297.15,293.15,0.0,0.0,291.14,1.0,0.88,0.72,296.87,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,303.15,299.46,299.45,297.17,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.01,3.72,-0.16,0.9,0.9,0.0,277.92,410.0,90394.23,0.0,13568.62,1.0,283.44,289.38,302.47,307.33,293.15,293.15,282.15,24871.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16472.31,0.0,1850.65,2275.33,0.0,2415.97,1.0,1.0,0.0,3.0,1.0,0.0
16999500.0,297.09,297.15,293.15,0.0,0.0,291.2,0.87,0.51,0.46,297.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.73,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.54,296.96,297.15,293.15,0.0,0.0,291.2,1.0,0.84,0.73,296.86,297.15,293.15,0.0,0.0,291.2,0.74,0.3,1.37,291.2,291.15,303.07,299.44,299.4,297.15,291.21,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.01,3.72,-0.16,0.91,0.91,0.0,278.87,410.0,88789.09,0.0,13564.52,1.0,283.66,289.48,302.42,307.12,293.15,293.15,282.45,24580.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15917.97,0.0,1849.44,2275.33,0.0,2392.19,1.0,1.0,0.0,3.0,1.0,0.0
16999800.0,297.09,297.15,293.15,0.0,0.0,291.21,0.86,0.5,0.45,297.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.54,296.94,297.15,293.15,0.0,0.0,291.21,1.0,0.81,0.73,296.85,297.15,293.15,0.0,0.0,291.21,0.74,0.3,1.37,291.21,291.15,302.98,299.41,299.36,297.14,291.21,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.01,3.72,-0.16,0.91,0.91,0.0,279.85,410.0,88397.68,0.0,13560.28,1.0,283.7,289.5,302.4,307.1,293.15,293.15,282.45,24372.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15975.54,0.0,1848.57,2275.33,0.0,2382.8,1.0,1.0,0.0,3.0,1.0,0.0
17000100.0,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.48,0.44,297.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,296.91,297.15,293.15,0.0,0.0,291.12,1.0,0.77,0.73,296.83,297.15,293.15,0.0,0.0,291.12,0.73,0.3,1.37,291.12,291.15,302.9,299.39,299.32,297.12,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.01,3.72,-0.16,0.9,0.9,0.0,281.27,410.0,89758.85,0.0,13554.12,1.0,283.48,289.39,302.4,307.25,293.15,293.15,282.15,24706.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16468.01,0.0,1849.96,2275.33,0.0,2417.77,1.0,1.0,0.0,3.0,1.0,0.0
17000400.0,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.47,0.43,297.17,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.75,297.11,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,291.06,0.98,0.73,0.69,296.81,297.15,293.15,0.0,0.0,291.06,0.73,0.3,1.37,291.06,291.15,302.82,299.36,299.26,297.08,291.06,1.0,1.0,0.39,0.39,0.61,0.39,5.71,2.01,3.7,-0.16,0.89,0.89,0.0,288.65,410.0,89744.02,0.0,13521.84,1.0,283.43,289.34,302.37,307.2,293.15,293.15,282.15,25146.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16318.76,0.0,1851.8,2275.33,0.0,2435.29,1.0,1.0,0.0,3.0,1.0,0.0
17000700.0,297.08,297.15,293.15,0.0,0.0,291.11,0.83,0.46,0.42,297.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.06,297.15,293.15,0.0,0.0,291.12,1.0,0.98,0.57,296.94,297.15,293.15,0.0,0.0,291.12,0.95,0.69,0.66,296.79,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.37,291.12,291.15,302.73,299.33,299.22,297.06,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.0,3.69,-0.15,0.9,0.9,0.0,295.71,410.0,87931.63,0.0,13490.58,1.0,283.65,289.42,302.31,306.96,293.15,293.15,282.45,25142.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15733.97,0.0,1851.78,2275.33,0.0,2407.33,1.0,1.0,0.0,3.0,1.0,0.0
17001000.0,297.09,297.15,293.15,0.0,0.0,291.13,0.82,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.79,297.03,297.15,293.15,0.0,0.0,291.13,1.0,0.96,0.58,296.98,297.15,293.15,0.0,0.0,291.13,0.93,0.66,0.63,296.79,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.13,291.15,302.65,299.3,299.18,297.05,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.0,3.68,-0.15,0.9,0.9,0.0,301.7,410.0,87386.96,0.0,13463.76,1.0,283.7,289.45,302.31,307.0,293.15,293.15,282.45,24866.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15830.87,0.0,1850.63,2275.33,0.0,2393.98,1.0,1.0,0.0,3.0,1.0,0.0
17001300.0,297.09,297.15,293.15,0.0,0.0,291.19,0.81,0.44,0.4,297.05,297.15,293.15,0.0,0.0,291.19,1.0,0.97,0.8,296.99,297.15,293.15,0.0,0.0,291.19,1.0,0.93,0.59,297.0,297.15,293.15,0.0,0.0,291.19,0.91,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.57,299.27,299.14,297.03,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.0,3.67,-0.15,0.91,0.91,0.0,307.27,410.0,85675.72,0.0,13438.62,1.0,283.92,289.53,302.25,306.78,293.15,293.15,282.75,24651.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15292.26,0.0,1849.73,2275.33,0.0,2368.57,1.0,1.0,0.0,3.0,1.0,0.0
17001600.0,297.08,297.15,293.15,0.0,0.0,291.19,0.8,0.43,0.39,297.01,297.15,293.15,0.0,0.0,291.19,1.0,0.95,0.82,296.95,297.15,293.15,0.0,0.0,291.19,1.0,0.9,0.6,297.01,297.15,293.15,0.0,0.0,291.19,0.89,0.61,0.58,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.48,299.24,299.09,297.01,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.65,2.0,3.66,-0.14,0.91,0.91,0.0,312.57,410.0,85191.69,0.0,13414.43,1.0,283.96,289.55,302.22,306.75,293.15,293.15,282.75,24529.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15332.46,0.0,1849.22,2275.33,0.0,2356.46,1.0,1.0,0.0,3.0,1.0,0.0
17001900.0,297.08,297.15,293.15,0.0,0.0,291.09,0.78,0.41,0.38,296.97,297.15,293.15,0.0,0.0,291.08,1.0,0.91,0.84,296.91,297.15,293.15,0.0,0.0,291.08,0.99,0.86,0.6,297.02,297.15,293.15,0.0,0.0,291.08,0.87,0.58,0.56,296.74,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.08,291.15,302.4,299.21,299.05,296.99,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.64,1.99,3.64,-0.14,0.89,0.89,0.0,320.18,410.0,86440.62,0.0,13379.26,1.0,283.73,289.43,302.23,306.89,293.15,293.15,282.45,24991.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15774.21,0.0,1851.15,2275.33,0.0,2389.65,1.0,1.0,0.0,3.0,1.0,0.0
17002200.0,297.08,297.15,293.15,0.0,0.0,291.22,0.75,0.4,0.37,296.93,297.15,293.15,0.0,0.0,291.22,0.98,0.88,0.83,296.93,297.15,293.15,0.0,0.0,291.22,0.95,0.82,0.57,297.03,297.15,293.15,0.0,0.0,291.22,0.84,0.56,0.54,296.73,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,302.32,299.18,299.01,296.99,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.56,1.98,3.58,-0.13,0.91,0.91,0.0,352.65,410.0,82510.35,0.0,13224.3,1.0,284.22,289.64,302.16,306.54,293.15,293.15,283.05,24444.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14861.29,0.0,1848.87,2275.33,0.0,2301.68,1.0,1.0,0.0,3.0,1.0,0.0
17002500.0,297.08,297.15,293.15,0.0,0.0,291.07,0.72,0.39,0.36,296.94,297.15,293.15,0.0,0.0,291.07,0.93,0.84,0.8,296.94,297.15,293.15,0.0,0.0,291.07,0.9,0.78,0.55,297.04,297.15,293.15,0.0,0.0,291.07,0.8,0.54,0.52,296.71,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,302.23,299.16,298.99,296.99,291.06,1.0,1.0,0.39,0.39,0.61,0.39,5.45,1.95,3.5,-0.11,0.89,0.89,0.0,397.74,410.0,83301.29,0.0,12995.83,1.0,283.99,289.49,302.18,306.68,293.15,293.15,282.75,25142.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15223.34,0.0,1851.78,2275.33,0.0,2325.86,1.0,1.0,0.0,3.0,1.0,0.0
17002800.0,297.07,297.15,293.15,0.0,0.0,291.11,0.71,0.38,0.35,296.95,297.15,293.15,0.0,0.0,291.11,0.9,0.8,0.77,296.95,297.15,293.15,0.0,0.0,291.11,0.88,0.74,0.53,297.04,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.51,296.7,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,302.15,299.14,298.96,297.0,291.11,1.0,0.99,0.4,0.4,0.6,0.4,5.32,1.93,3.4,-0.09,0.89,0.89,0.0,410.67,410.0,80320.98,0.0,12395.03,1.0,284.3,289.59,302.13,306.42,293.15,293.15,283.15,25246.31,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14558.45,0.0,1852.22,2275.33,0.0,2256.81,1.0,1.0,0.0,3.0,1.0,0.0
17003100.0,297.9,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,297.38,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.78,303.15,302.07,299.13,297.1,296.94,289.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,82.15,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,298.24,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.78,303.15,301.98,299.11,297.1,296.94,289.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,4.83,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.43,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.78,303.15,301.9,299.1,297.1,296.94,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,8.81,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,298.54,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,301.82,299.08,297.1,296.94,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,8.3,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,298.59,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.78,303.15,301.73,299.06,297.1,296.94,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,7.05,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,298.62,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.78,303.15,301.65,299.05,297.1,296.94,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,6.0,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,298.64,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.78,303.15,301.57,299.03,297.1,296.94,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,4.99,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,298.65,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.78,303.15,301.48,299.01,297.1,296.94,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,4.13,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,298.66,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.78,303.15,301.4,298.99,297.1,296.94,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.56,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,298.67,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.78,303.15,301.32,298.98,297.1,296.94,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.94,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,298.68,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.78,303.15,301.23,298.96,297.1,296.94,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.55,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,298.68,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.78,303.15,301.15,298.94,297.1,296.94,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.17,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,298.68,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.78,303.15,301.07,298.92,297.1,296.94,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.83,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,298.69,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,300.98,298.9,297.1,296.94,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.5,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,298.69,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,300.9,298.88,297.1,296.94,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.31,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,298.69,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,300.82,298.86,297.1,296.94,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.13,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,298.7,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,300.73,298.84,297.1,296.94,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.96,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,298.7,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,300.65,298.81,297.1,296.94,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.77,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,298.7,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,300.57,298.79,297.1,296.94,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.69,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,300.48,298.77,297.1,296.94,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.63,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,300.4,298.75,297.1,296.94,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.57,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,300.32,298.73,297.1,296.94,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.63,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,300.23,298.7,297.1,296.94,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.24,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,300.15,298.68,297.1,296.94,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.71,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,300.07,298.64,297.1,296.94,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.15,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,299.98,298.59,297.1,296.94,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.09,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,299.9,298.52,297.1,296.94,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.19,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,299.82,298.43,297.1,296.94,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.04,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,299.73,298.34,297.1,296.94,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.03,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,299.65,298.24,297.1,296.94,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.04,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,299.57,298.13,297.1,296.94,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.03,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,299.48,298.03,297.1,296.94,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.03,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,299.4,297.94,297.1,296.94,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.05,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,299.32,297.85,297.1,296.94,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,299.23,297.77,297.1,296.94,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.02,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,299.15,297.71,297.1,296.94,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.07,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,298.71,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,299.07,297.66,297.1,296.94,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.04,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,298.7,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,298.98,297.63,297.1,296.94,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.03,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,298.7,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,298.9,297.6,297.1,296.94,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,298.7,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,298.82,297.58,297.1,296.94,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.03,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,298.7,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.76,303.15,298.73,297.57,297.1,296.94,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,298.69,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.76,303.15,298.65,297.55,297.1,296.94,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.1,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,298.69,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,293.76,303.15,298.57,297.54,297.1,296.94,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.02,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
