time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17040900.0,298.57,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.68,303.15,297.21,296.84,297.12,296.95,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041200.0,298.58,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.67,303.15,297.43,296.98,297.12,296.95,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041500.0,298.58,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.67,303.15,297.65,297.11,297.12,296.95,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041800.0,298.58,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.67,303.15,297.85,297.23,297.12,296.95,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.07,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042100.0,298.59,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.68,303.15,298.02,297.32,297.12,296.95,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.08,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042400.0,298.59,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.68,303.15,298.15,297.39,297.12,296.95,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.11,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042700.0,298.6,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.69,303.15,298.26,297.44,297.11,296.95,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.16,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,298.61,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.69,303.15,298.36,297.48,297.11,296.95,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,298.61,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.69,303.15,298.46,297.52,297.11,296.95,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.04,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,298.62,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.69,303.15,298.55,297.56,297.11,296.95,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.05,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,298.63,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.69,303.15,298.64,297.59,297.11,296.95,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.01,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,298.64,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.69,303.15,298.72,297.61,297.11,296.95,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.3,289.59,302.43,305.17,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,298.53,297.15,293.15,0.0,0.0,298.32,1.0,0.62,0.44,298.66,297.15,293.15,0.0,0.0,298.32,1.0,0.65,0.47,298.61,297.15,293.15,0.0,0.0,298.32,1.0,0.64,0.34,298.54,297.15,293.15,0.0,0.0,298.32,1.0,0.63,0.47,298.31,297.15,293.15,0.0,0.0,298.32,1.0,0.58,2.21,298.32,291.15,298.8,297.64,298.76,298.58,298.3,1.0,1.0,0.79,0.79,0.21,0.79,5.89,4.8,1.09,2.56,1.0,1.0,0.0,204.94,410.0,3945.41,0.0,13860.95,0.0,284.26,290.92,302.43,305.72,293.15,293.15,283.15,20561.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.01,1.0,0.0,1.0,0.29,0.94,0.0,0.98,0.79,0.2,0.0,0.0,0.0,7202.92,0.0,58.85,57.69,0.0,0.0,0.29,1.0,0.0,3.0,1.0,0.0
17044800.0,297.85,297.15,293.15,0.0,0.0,294.21,1.0,0.76,0.44,298.12,297.15,293.15,0.0,0.0,294.21,1.0,0.83,0.47,298.03,297.15,293.15,0.0,0.0,294.21,1.0,0.8,0.34,297.99,297.15,293.15,0.0,0.0,294.21,1.0,0.78,0.47,297.69,297.15,293.15,0.0,0.0,294.21,1.0,0.69,2.21,294.21,291.15,298.88,297.66,298.68,298.0,294.2,1.0,1.0,0.74,0.74,0.26,0.74,5.9,4.53,1.36,2.3,0.83,0.83,0.0,204.83,410.0,62679.73,0.0,13862.7,0.0,284.66,292.31,300.96,304.37,293.15,293.15,283.15,9065.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.98,2.41,0.15,5.29,4.13,1.16,0.0,0.0,0.0,11083.77,0.0,312.44,2275.33,0.0,1917.85,0.55,1.0,0.0,3.0,1.0,0.0
17045100.0,297.5,297.15,293.15,0.0,0.0,293.49,1.0,0.82,0.44,297.79,297.15,293.15,0.0,0.0,293.49,1.0,0.94,0.47,297.68,297.15,293.15,0.0,0.0,293.49,1.0,0.9,0.34,297.65,297.15,293.15,0.0,0.0,293.49,1.0,0.87,0.47,297.29,297.15,293.15,0.0,0.0,293.49,1.0,0.71,2.21,293.49,291.15,298.95,297.68,298.6,297.66,293.48,1.0,1.0,0.7,0.7,0.3,0.7,5.9,4.28,1.62,2.04,0.89,0.89,0.0,204.72,410.0,74204.08,0.0,13864.09,0.0,284.59,291.68,300.76,304.63,293.15,293.15,283.15,12211.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.51,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12484.9,0.0,613.59,2275.33,0.0,2327.79,0.69,1.0,0.0,3.0,1.0,0.0
17045400.0,297.3,297.15,293.15,0.0,0.0,292.97,1.0,0.85,0.44,297.6,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.47,297.49,297.15,293.15,0.0,0.0,292.97,1.0,0.96,0.34,297.47,297.15,293.15,0.0,0.0,292.97,1.0,0.93,0.47,297.07,297.15,293.15,0.0,0.0,292.97,1.0,0.7,2.21,292.97,291.15,299.02,297.69,298.53,297.47,292.96,1.0,1.0,0.66,0.66,0.34,0.66,5.9,4.03,1.87,1.79,0.94,0.94,0.0,204.62,410.0,81116.41,0.0,13865.14,0.0,284.53,291.23,300.74,304.98,293.15,293.15,283.15,14523.45,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.9,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13487.78,0.0,922.75,2275.33,0.0,2598.64,0.79,1.0,0.0,3.0,1.0,0.0
17045700.0,297.16,297.15,293.15,0.0,0.0,292.48,1.0,0.85,0.44,297.47,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.34,297.34,297.15,293.15,0.0,0.0,292.48,1.0,0.97,0.47,296.92,297.15,293.15,0.0,0.0,292.48,1.0,0.66,2.21,292.48,291.15,299.09,297.7,298.47,297.34,292.48,1.0,1.0,0.62,0.62,0.38,0.62,5.9,3.8,2.1,1.56,0.97,0.97,0.0,204.53,410.0,86915.74,0.0,13865.91,0.0,284.47,290.81,300.74,305.29,293.15,293.15,283.15,17664.31,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.29,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,14430.9,0.0,1326.49,2275.33,0.0,2783.96,0.9,1.0,0.0,3.0,1.0,0.0
17046000.0,297.05,297.15,293.15,0.0,0.0,292.07,1.0,0.84,0.44,297.37,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.34,297.24,297.15,293.15,0.0,0.0,292.07,1.0,0.98,0.47,296.81,297.15,293.15,0.0,0.0,292.07,1.0,0.61,2.21,292.06,291.15,299.15,297.71,298.4,297.23,292.06,1.0,1.0,0.59,0.59,0.41,0.59,5.9,3.58,2.32,1.34,0.99,0.99,0.0,204.46,410.0,90851.59,0.0,13866.45,0.0,284.42,290.44,300.73,305.51,293.15,293.15,283.15,20855.1,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.61,4.34,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15141.89,0.0,1751.69,2275.33,0.0,2910.45,0.98,1.0,0.0,3.0,1.0,0.0
17046300.0,296.97,297.15,293.15,0.0,0.0,291.88,1.0,0.8,0.44,297.29,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.47,297.17,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.34,297.16,297.15,293.15,0.0,0.0,291.88,1.0,0.98,0.47,296.73,297.15,293.15,0.0,0.0,291.88,1.0,0.53,2.21,291.88,291.15,299.19,297.71,298.33,297.16,291.88,1.0,1.0,0.56,0.56,0.44,0.56,5.9,3.38,2.52,1.14,1.0,1.0,0.0,204.39,410.0,90318.78,0.0,13866.83,1.0,284.4,290.28,300.71,305.49,293.15,293.15,283.15,21123.36,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15094.03,0.0,1835.04,2275.33,0.0,2945.39,1.0,1.0,0.0,3.0,1.0,0.0
17046600.0,296.9,297.15,293.15,0.0,0.0,291.74,1.0,0.76,0.48,297.23,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.5,297.1,297.15,293.15,0.0,0.0,291.74,1.0,0.99,0.37,297.1,297.15,293.15,0.0,0.0,291.74,1.0,0.98,0.5,296.69,297.15,293.15,0.0,0.0,291.74,0.96,0.45,2.06,291.74,291.15,299.2,297.7,298.24,297.09,291.74,1.0,1.0,0.54,0.54,0.46,0.54,5.88,3.2,2.68,0.97,1.0,1.0,0.0,212.84,410.0,88777.27,0.0,13834.89,1.0,284.38,290.16,300.7,305.4,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14896.85,0.0,1835.04,2275.33,0.0,2916.41,1.0,1.0,0.0,3.0,1.0,0.0
17046900.0,296.76,297.15,293.15,0.0,0.0,291.59,1.0,0.7,0.56,297.12,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.59,297.0,297.15,293.15,0.0,0.0,291.59,1.0,0.97,0.43,296.99,297.15,293.15,0.0,0.0,291.59,1.0,0.95,0.59,296.72,297.15,293.15,0.0,0.0,291.59,0.85,0.37,1.72,291.59,291.15,299.19,297.68,298.14,297.0,291.59,1.0,1.0,0.52,0.52,0.48,0.52,5.83,3.03,2.8,0.82,1.0,1.0,0.0,234.75,410.0,87106.93,0.0,13749.5,1.0,284.36,290.03,300.68,305.29,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14683.32,0.0,1835.04,2275.33,0.0,2880.63,1.0,1.0,0.0,3.0,1.0,0.0
17047200.0,296.65,297.15,293.15,0.0,0.0,291.44,0.96,0.61,0.56,297.01,297.15,293.15,0.0,0.0,291.44,1.0,0.97,0.68,296.89,297.15,293.15,0.0,0.0,291.44,1.0,0.92,0.5,296.87,297.15,293.15,0.0,0.0,291.44,1.0,0.9,0.68,296.78,297.15,293.15,0.0,0.0,291.44,0.76,0.31,1.43,291.44,291.15,299.15,297.66,298.02,296.89,291.44,1.0,1.0,0.51,0.51,0.49,0.51,5.77,2.88,2.89,0.69,1.0,1.0,0.0,262.76,410.0,85525.52,0.0,13634.84,1.0,284.34,289.91,300.66,305.19,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14481.83,0.0,1835.04,2275.33,0.0,2845.71,1.0,1.0,0.0,3.0,1.0,0.0
17047500.0,296.71,297.15,293.15,0.0,0.0,291.08,0.89,0.53,0.49,296.89,297.15,293.15,0.0,0.0,291.08,1.0,0.93,0.72,296.74,297.15,293.15,0.0,0.0,291.08,1.0,0.85,0.53,296.72,297.15,293.15,0.0,0.0,291.08,1.0,0.83,0.72,296.81,297.15,293.15,0.0,0.0,291.08,0.74,0.3,1.37,291.08,291.15,299.1,297.64,297.92,296.83,291.08,1.0,1.0,0.49,0.49,0.51,0.49,5.74,2.76,2.98,0.58,0.98,0.98,0.0,276.5,410.0,88494.54,0.0,13576.43,1.0,283.74,289.52,300.67,305.43,293.15,293.15,282.45,21548.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15223.17,0.0,1836.81,2275.33,0.0,2924.38,1.0,1.0,0.0,3.0,1.0,0.0
17047800.0,296.78,297.15,293.15,0.0,0.0,290.71,0.84,0.46,0.43,296.76,297.15,293.15,0.0,0.0,290.71,1.0,0.86,0.76,296.6,297.15,293.15,0.0,0.0,290.71,0.99,0.76,0.54,296.6,297.15,293.15,0.0,0.0,290.71,0.98,0.74,0.71,296.77,297.15,293.15,0.0,0.0,290.71,0.73,0.3,1.37,290.71,291.15,299.06,297.62,297.84,296.77,290.71,1.0,1.0,0.48,0.48,0.52,0.48,5.71,2.65,3.06,0.49,0.93,0.93,0.0,290.32,410.0,91204.26,0.0,13516.29,1.0,283.13,289.11,300.63,305.51,293.15,293.15,281.85,23273.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15672.2,0.0,1843.99,2275.33,0.0,3016.87,1.0,1.0,0.0,3.0,1.0,0.0
17048100.0,296.83,297.15,293.15,0.0,0.0,290.3,0.73,0.41,0.38,296.59,297.15,293.15,0.0,0.0,290.3,0.89,0.77,0.74,296.58,297.15,293.15,0.0,0.0,290.3,0.85,0.66,0.47,296.59,297.15,293.15,0.0,0.0,290.3,0.84,0.64,0.62,296.7,297.15,293.15,0.0,0.0,290.3,0.66,0.3,1.4,290.3,291.15,299.01,297.6,297.77,296.71,290.3,1.0,1.0,0.47,0.47,0.53,0.47,5.42,2.48,2.94,0.43,0.86,0.86,0.0,409.36,409.66,90312.77,0.0,12935.57,1.0,282.77,288.74,300.57,305.35,293.15,293.15,281.55,27475.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15455.68,0.0,1861.54,2275.33,0.0,3029.84,1.0,1.0,0.0,3.0,1.0,0.0
17048400.0,296.9,297.15,293.15,0.0,0.0,290.26,0.7,0.36,0.34,296.65,297.15,293.15,0.0,0.0,290.26,0.85,0.68,0.66,296.67,297.15,293.15,0.0,0.0,290.26,0.81,0.57,0.41,296.68,297.15,293.15,0.0,0.0,290.26,0.8,0.55,0.54,296.66,297.15,293.15,0.0,0.0,290.26,0.65,0.3,1.4,290.26,291.15,298.98,297.59,297.76,296.72,290.25,1.0,0.94,0.47,0.47,0.53,0.47,5.02,2.29,2.73,0.39,0.81,0.81,0.0,405.02,402.98,82593.85,0.0,10735.12,1.0,283.32,288.84,300.55,304.93,293.15,293.15,282.15,31396.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14295.46,0.0,1878.0,2275.33,0.0,2809.04,1.0,1.0,0.0,3.0,1.0,0.0
17048700.0,296.97,297.15,293.15,0.0,0.0,290.38,0.67,0.33,0.31,296.77,297.15,293.15,0.0,0.0,290.38,0.82,0.61,0.59,296.8,297.15,293.15,0.0,0.0,290.38,0.78,0.51,0.37,296.81,297.15,293.15,0.0,0.0,290.38,0.77,0.49,0.48,296.66,297.15,293.15,0.0,0.0,290.38,0.65,0.3,1.4,290.38,291.15,298.97,297.6,297.82,296.84,290.39,1.0,0.9,0.48,0.48,0.52,0.48,4.72,2.16,2.56,0.38,0.78,0.78,0.0,392.21,390.63,74703.36,0.0,9184.07,1.0,284.07,289.1,300.54,304.46,293.15,293.15,283.05,34940.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.54,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12987.28,0.0,1892.94,2275.33,0.0,2553.09,1.0,1.0,0.0,3.0,1.0,0.0
17049000.0,297.04,297.15,293.15,0.0,0.0,290.44,0.66,0.31,0.29,296.87,297.15,293.15,0.0,0.0,290.44,0.81,0.56,0.54,296.89,297.15,293.15,0.0,0.0,290.44,0.76,0.46,0.34,296.9,297.15,293.15,0.0,0.0,290.44,0.75,0.45,0.44,296.67,297.15,293.15,0.0,0.0,290.44,0.66,0.3,1.4,290.44,291.15,298.99,297.62,297.88,296.93,290.44,1.0,0.87,0.48,0.48,0.52,0.48,4.5,2.07,2.43,0.37,0.75,0.75,0.0,375.78,374.51,70825.44,0.0,8110.55,1.0,284.2,289.2,300.59,304.39,293.15,293.15,283.15,36563.64,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.21,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12589.68,0.0,1730.13,2275.33,0.0,2418.62,0.97,1.0,0.0,3.0,1.0,0.0
17049300.0,297.09,297.15,293.15,0.0,0.0,290.58,0.66,0.3,0.28,296.95,297.15,293.15,0.0,0.0,290.58,0.79,0.52,0.51,296.97,297.15,293.15,0.0,0.0,290.58,0.75,0.43,0.31,296.98,297.15,293.15,0.0,0.0,290.58,0.74,0.41,0.4,296.7,297.15,293.15,0.0,0.0,290.58,0.66,0.3,1.4,290.58,291.15,299.05,297.65,297.95,297.0,290.58,1.0,0.84,0.48,0.48,0.52,0.48,4.35,2.01,2.33,0.37,0.73,0.73,0.0,356.76,355.81,67108.33,0.0,7352.62,1.0,284.22,289.35,300.62,304.22,293.15,293.15,283.15,34050.35,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.12,3.9,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12044.03,0.0,1401.05,2275.33,0.0,2275.68,0.9,1.0,0.0,3.0,1.0,0.0
17049600.0,297.13,297.15,293.15,0.0,0.0,290.74,0.67,0.3,0.28,297.02,297.15,293.15,0.0,0.0,290.74,0.79,0.5,0.48,297.03,297.15,293.15,0.0,0.0,290.74,0.74,0.41,0.29,297.04,297.15,293.15,0.0,0.0,290.74,0.73,0.39,0.38,296.73,297.15,293.15,0.0,0.0,290.74,0.67,0.3,1.39,290.74,291.15,299.15,297.71,298.03,297.06,290.74,1.0,0.82,0.48,0.48,0.52,0.48,4.25,1.98,2.27,0.37,0.72,0.72,0.0,336.64,335.88,64343.03,0.0,6838.28,1.0,284.24,289.5,300.68,304.12,293.15,293.15,283.15,30967.4,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.92,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11662.68,0.0,1159.08,2275.33,0.0,2132.95,0.84,1.0,0.0,3.0,1.0,0.0
17049900.0,297.18,297.15,293.15,0.0,0.0,290.91,0.68,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.91,0.79,0.49,0.47,297.09,297.15,293.15,0.0,0.0,290.91,0.74,0.4,0.28,297.1,297.15,293.15,0.0,0.0,290.91,0.73,0.38,0.37,296.76,297.15,293.15,0.0,0.0,290.91,0.68,0.3,1.39,290.91,291.15,299.3,297.77,298.14,297.11,290.91,1.0,0.8,0.48,0.48,0.52,0.48,4.2,1.96,2.23,0.37,0.72,0.72,0.0,316.43,315.92,62264.57,0.0,6496.29,1.0,284.26,289.66,300.75,304.08,293.15,293.15,283.15,27521.45,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.45,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11384.23,0.0,973.78,2275.33,0.0,2022.62,0.8,1.0,0.0,3.0,1.0,0.0
17050200.0,297.22,297.15,293.15,0.0,0.0,291.07,0.7,0.32,0.29,297.13,297.15,293.15,0.0,0.0,291.07,0.8,0.48,0.46,297.13,297.15,293.15,0.0,0.0,291.07,0.75,0.39,0.28,297.14,297.15,293.15,0.0,0.0,291.07,0.74,0.38,0.37,296.8,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,299.49,297.83,298.26,297.16,291.07,1.0,0.8,0.49,0.49,0.51,0.49,4.19,1.97,2.22,0.38,0.73,0.73,0.0,297.34,297.06,61061.5,0.0,6326.94,1.0,284.28,289.79,300.81,304.08,293.15,293.15,283.15,24530.92,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11226.99,0.0,854.21,2275.33,0.0,1947.05,0.76,1.0,0.0,3.0,1.0,0.0
17050500.0,297.25,297.15,293.15,0.0,0.0,291.23,0.72,0.33,0.3,297.17,297.15,293.15,0.0,0.0,291.23,0.81,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.23,0.76,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.23,0.75,0.39,0.37,296.84,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,299.72,297.87,298.38,297.19,291.23,1.0,0.79,0.49,0.49,0.51,0.49,4.21,1.98,2.23,0.38,0.74,0.74,0.0,280.29,280.23,60218.12,0.0,6298.4,1.0,284.3,289.91,300.86,304.08,293.15,293.15,283.15,21351.68,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11111.26,0.0,754.68,2275.33,0.0,1897.36,0.73,1.0,0.0,3.0,1.0,0.0
17050800.0,297.27,297.15,293.15,0.0,0.0,291.37,0.74,0.35,0.32,297.21,297.15,293.15,0.0,0.0,291.37,0.83,0.49,0.47,297.2,297.15,293.15,0.0,0.0,291.37,0.77,0.41,0.29,297.21,297.15,293.15,0.0,0.0,291.37,0.77,0.4,0.38,296.87,297.15,293.15,0.0,0.0,291.37,0.7,0.3,1.38,291.37,291.15,299.97,297.91,298.52,297.22,291.37,1.0,0.79,0.48,0.48,0.52,0.48,4.27,2.0,2.27,0.39,0.77,0.77,0.0,265.84,265.97,59913.6,0.0,6389.06,1.0,284.32,290.02,300.91,304.11,293.15,293.15,283.15,18595.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11067.65,0.0,688.22,2275.33,0.0,1866.69,0.71,1.0,0.0,3.0,1.0,0.0
17051100.0,297.28,297.15,293.15,0.0,0.0,291.43,0.76,0.38,0.34,297.23,297.15,293.15,0.0,0.0,291.43,0.84,0.51,0.48,297.22,297.15,293.15,0.0,0.0,291.43,0.79,0.42,0.3,297.23,297.15,293.15,0.0,0.0,291.43,0.79,0.41,0.39,296.89,297.15,293.15,0.0,0.0,291.43,0.71,0.3,1.38,291.43,291.15,300.25,297.95,298.65,297.24,291.43,1.0,0.8,0.48,0.48,0.52,0.48,4.34,2.03,2.31,0.38,0.79,0.79,0.0,254.42,254.68,60836.26,0.0,6576.25,1.0,284.33,290.05,300.95,304.2,293.15,293.15,283.15,17564.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11191.97,0.0,695.83,2275.33,0.0,1877.0,0.72,1.0,0.0,3.0,1.0,0.0
17051400.0,297.28,297.15,293.15,0.0,0.0,291.45,0.79,0.4,0.36,297.23,297.15,293.15,0.0,0.0,291.45,0.86,0.52,0.5,297.23,297.15,293.15,0.0,0.0,291.45,0.81,0.43,0.3,297.24,297.15,293.15,0.0,0.0,291.45,0.81,0.43,0.41,296.91,297.15,293.15,0.0,0.0,291.45,0.72,0.3,1.37,291.45,291.15,300.54,297.98,298.78,297.25,291.45,1.0,0.81,0.48,0.48,0.52,0.48,4.43,2.06,2.37,0.38,0.8,0.8,0.0,246.12,246.46,62239.11,0.0,6821.11,1.0,284.34,290.05,300.99,304.31,293.15,293.15,283.15,17258.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.61,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11379.74,0.0,734.57,2275.33,0.0,1919.81,0.73,1.0,0.0,3.0,1.0,0.0
17051700.0,297.28,297.15,293.15,0.0,0.0,291.46,0.81,0.43,0.38,297.24,297.15,293.15,0.0,0.0,291.46,0.87,0.54,0.51,297.23,297.15,293.15,0.0,0.0,291.46,0.82,0.45,0.31,297.24,297.15,293.15,0.0,0.0,291.46,0.82,0.44,0.42,296.92,297.15,293.15,0.0,0.0,291.46,0.73,0.3,1.37,291.46,291.15,300.83,298.02,298.91,297.25,291.46,1.0,0.81,0.48,0.48,0.52,0.48,4.51,2.08,2.43,0.37,0.82,0.82,0.0,240.76,241.16,63745.67,0.0,7103.31,1.0,284.34,290.03,301.03,304.42,293.15,293.15,283.15,17171.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.68,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11584.57,0.0,783.98,2275.33,0.0,1969.09,0.75,1.0,0.0,3.0,1.0,0.0
17052000.0,297.27,297.15,293.15,0.0,0.0,291.46,0.83,0.45,0.4,297.24,297.15,293.15,0.0,0.0,291.46,0.89,0.55,0.53,297.23,297.15,293.15,0.0,0.0,291.46,0.84,0.46,0.32,297.24,297.15,293.15,0.0,0.0,291.46,0.83,0.46,0.44,296.93,297.15,293.15,0.0,0.0,291.46,0.73,0.3,1.37,291.46,291.15,301.13,298.06,299.03,297.24,291.46,1.0,0.83,0.48,0.48,0.52,0.48,4.59,2.1,2.49,0.36,0.83,0.83,0.0,238.05,238.49,65254.51,0.0,7414.4,1.0,284.34,290.01,301.07,304.53,293.15,293.15,283.15,17155.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11795.31,0.0,837.88,2275.33,0.0,2016.07,0.77,1.0,0.0,3.0,1.0,0.0
17052300.0,297.27,297.15,293.15,0.0,0.0,291.47,0.84,0.47,0.42,297.24,297.15,293.15,0.0,0.0,291.47,0.9,0.57,0.54,297.23,297.15,293.15,0.0,0.0,291.47,0.85,0.47,0.33,297.23,297.15,293.15,0.0,0.0,291.47,0.85,0.47,0.45,296.94,297.15,293.15,0.0,0.0,291.47,0.73,0.3,1.37,291.47,291.15,301.41,298.11,299.14,297.24,291.47,1.0,0.84,0.47,0.47,0.53,0.47,4.68,2.12,2.55,0.35,0.85,0.85,0.0,237.61,238.08,66752.7,0.0,7751.26,1.0,284.34,289.99,301.12,304.66,293.15,293.15,283.15,17160.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12011.72,0.0,894.21,2275.33,0.0,2057.68,0.78,1.0,0.0,3.0,1.0,0.0
17052600.0,297.26,297.15,293.15,0.0,0.0,291.48,0.86,0.49,0.44,297.24,297.15,293.15,0.0,0.0,291.48,0.91,0.58,0.55,297.23,297.15,293.15,0.0,0.0,291.48,0.86,0.49,0.34,297.23,297.15,293.15,0.0,0.0,291.48,0.86,0.49,0.46,296.95,297.15,293.15,0.0,0.0,291.48,0.73,0.3,1.37,291.48,291.15,301.68,298.17,299.24,297.24,291.48,1.0,0.85,0.47,0.47,0.53,0.47,4.76,2.14,2.62,0.33,0.87,0.87,0.0,239.11,239.62,68261.39,0.0,8114.13,1.0,284.34,289.98,301.18,304.8,293.15,293.15,283.15,17168.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12238.37,0.0,952.5,2275.33,0.0,2092.61,0.8,1.0,0.0,3.0,1.0,0.0
17052900.0,297.26,297.15,293.15,0.0,0.0,291.49,0.87,0.51,0.46,297.24,297.15,293.15,0.0,0.0,291.49,0.92,0.6,0.57,297.23,297.15,293.15,0.0,0.0,291.49,0.86,0.5,0.35,297.24,297.15,293.15,0.0,0.0,291.49,0.86,0.5,0.48,296.96,297.15,293.15,0.0,0.0,291.49,0.73,0.3,1.37,291.49,291.15,301.93,298.26,299.33,297.24,291.49,1.0,0.86,0.46,0.46,0.54,0.46,4.84,2.15,2.69,0.31,0.89,0.89,0.0,242.36,242.89,69816.06,0.0,8505.61,1.0,284.35,289.97,301.26,304.96,293.15,293.15,283.15,17171.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12482.33,0.0,1012.96,2275.33,0.0,2120.06,0.82,1.0,0.0,3.0,1.0,0.0
17053200.0,297.25,297.15,293.15,0.0,0.0,291.51,0.87,0.52,0.47,297.25,297.15,293.15,0.0,0.0,291.51,0.93,0.62,0.59,297.23,297.15,293.15,0.0,0.0,291.51,0.87,0.52,0.36,297.24,297.15,293.15,0.0,0.0,291.51,0.87,0.52,0.49,296.97,297.15,293.15,0.0,0.0,291.51,0.73,0.3,1.37,291.51,291.15,302.15,298.38,299.4,297.24,291.51,1.0,0.87,0.46,0.46,0.54,0.46,4.92,2.16,2.76,0.29,0.9,0.9,0.0,247.13,247.69,71454.58,0.0,8925.8,1.0,284.35,289.97,301.38,305.16,293.15,293.15,283.15,17167.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12751.97,0.0,1076.11,2275.33,0.0,2139.53,0.83,1.0,0.0,3.0,1.0,0.0
17053500.0,297.23,297.15,293.15,0.0,0.0,291.43,0.88,0.54,0.48,297.24,297.15,293.15,0.0,0.0,291.43,0.93,0.63,0.6,297.22,297.15,293.15,0.0,0.0,291.43,0.88,0.53,0.37,297.23,297.15,293.15,0.0,0.0,291.43,0.88,0.53,0.51,296.97,297.15,293.15,0.0,0.0,291.43,0.73,0.3,1.37,291.43,291.15,302.35,298.51,299.46,297.23,291.43,1.0,0.89,0.46,0.46,0.54,0.46,5.0,2.17,2.83,0.27,0.91,0.91,0.0,253.07,253.57,74524.05,0.0,9342.81,1.0,284.34,289.89,301.52,305.45,293.15,293.15,283.15,18766.72,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13280.09,0.0,1265.02,2275.33,0.0,2184.91,0.88,1.0,0.0,3.0,1.0,0.0
17053800.0,297.2,297.15,293.15,0.0,0.0,291.32,0.88,0.55,0.49,297.22,297.15,293.15,0.0,0.0,291.32,0.94,0.65,0.61,297.2,297.15,293.15,0.0,0.0,291.32,0.88,0.54,0.38,297.21,297.15,293.15,0.0,0.0,291.32,0.88,0.54,0.52,296.95,297.15,293.15,0.0,0.0,291.32,0.73,0.3,1.37,291.32,291.15,302.55,298.64,299.51,297.21,291.32,1.0,0.9,0.45,0.45,0.55,0.45,5.06,2.17,2.89,0.25,0.91,0.91,0.0,259.63,260.01,77705.95,0.0,9687.46,1.0,284.33,289.78,301.66,305.76,293.15,293.15,283.15,21118.51,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.11,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13849.21,0.0,1511.2,2275.33,0.0,2252.07,0.94,1.0,0.0,3.0,1.0,0.0
17054100.0,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.94,0.65,0.62,297.18,297.15,293.15,0.0,0.0,291.19,0.88,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.19,0.88,0.55,0.52,296.93,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,302.75,298.77,299.55,297.18,291.19,1.0,0.91,0.45,0.45,0.55,0.45,5.1,2.16,2.94,0.23,0.91,0.91,0.0,266.17,266.42,80735.65,0.0,9930.75,1.0,284.31,289.66,301.78,306.05,293.15,293.15,283.15,24117.62,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.36,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14428.21,0.0,1805.53,2275.33,0.0,2309.97,0.99,1.0,0.0,3.0,1.0,0.0
17054400.0,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.2,0.88,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,302.95,298.9,299.61,297.17,291.2,1.0,0.91,0.45,0.45,0.55,0.45,5.12,2.15,2.97,0.21,0.91,0.91,0.0,272.18,272.4,81420.51,0.0,10101.56,1.0,284.31,289.65,301.9,306.22,293.15,293.15,283.15,24431.94,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14582.6,0.0,1848.82,2275.33,0.0,2320.7,1.0,1.0,0.0,3.0,1.0,0.0
17054700.0,297.16,297.15,293.15,0.0,0.0,291.24,0.87,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.67,0.63,297.18,297.15,293.15,0.0,0.0,291.24,0.87,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.24,0.88,0.56,0.53,296.92,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.37,291.24,291.15,303.14,299.02,299.67,297.18,291.24,1.0,0.92,0.44,0.44,0.56,0.44,5.15,2.15,3.0,0.19,0.92,0.92,0.0,277.81,278.06,81830.91,0.0,10285.09,1.0,284.32,289.68,302.02,306.37,293.15,293.15,283.15,24075.14,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14695.45,0.0,1847.33,2275.33,0.0,2299.47,1.0,1.0,0.0,3.0,1.0,0.0
17055000.0,297.16,297.15,293.15,0.0,0.0,291.28,0.87,0.56,0.5,297.19,297.15,293.15,0.0,0.0,291.28,0.93,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.56,0.39,297.19,297.15,293.15,0.0,0.0,291.28,0.88,0.57,0.54,296.92,297.15,293.15,0.0,0.0,291.28,0.72,0.3,1.38,291.28,291.15,303.33,299.14,299.73,297.18,291.28,1.0,0.92,0.44,0.44,0.56,0.44,5.18,2.14,3.04,0.18,0.93,0.93,0.0,283.34,283.61,82286.19,0.0,10496.35,1.0,284.32,289.71,302.13,306.51,293.15,293.15,283.15,23630.27,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14813.54,0.0,1845.47,2275.33,0.0,2280.49,1.0,1.0,0.0,3.0,1.0,0.0
17055300.0,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.56,0.4,297.19,297.15,293.15,0.0,0.0,291.19,0.88,0.58,0.55,296.92,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.19,291.15,303.5,299.24,299.78,297.18,291.19,1.0,0.93,0.44,0.44,0.56,0.44,5.22,2.14,3.08,0.16,0.92,0.92,0.0,288.93,289.18,84863.7,0.0,10723.62,1.0,284.01,289.59,302.27,306.84,293.15,293.15,282.75,23615.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15487.07,0.0,1845.41,2275.33,0.0,2317.1,1.0,1.0,0.0,3.0,1.0,0.0
17055600.0,297.12,297.15,293.15,0.0,0.0,290.94,0.86,0.55,0.5,297.16,297.15,293.15,0.0,0.0,290.94,0.93,0.68,0.65,297.15,297.15,293.15,0.0,0.0,290.94,0.87,0.57,0.4,297.16,297.15,293.15,0.0,0.0,290.94,0.87,0.58,0.55,296.9,297.15,293.15,0.0,0.0,290.94,0.71,0.3,1.38,290.94,291.15,303.66,299.34,299.8,297.15,290.94,1.0,0.93,0.44,0.44,0.56,0.44,5.22,2.12,3.1,0.14,0.89,0.89,0.0,294.35,294.36,88852.56,0.0,10815.58,1.0,283.42,289.27,302.35,307.12,293.15,293.15,282.15,25135.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16178.77,0.0,1851.75,2275.33,0.0,2407.72,1.0,1.0,0.0,3.0,1.0,0.0
17055900.0,297.12,297.15,293.15,0.0,0.0,291.02,0.86,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.02,0.92,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.02,0.86,0.56,0.4,297.15,297.15,293.15,0.0,0.0,291.02,0.87,0.58,0.55,296.88,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,303.81,299.42,299.85,297.14,291.03,1.0,0.93,0.43,0.43,0.57,0.43,5.22,2.11,3.11,0.13,0.89,0.89,0.0,298.66,298.67,87318.3,0.0,10815.51,1.0,283.64,289.37,302.39,307.0,293.15,293.15,282.45,25252.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15692.21,0.0,1852.24,2275.33,0.0,2350.07,1.0,1.0,0.0,3.0,1.0,0.0
17056200.0,297.14,297.15,293.15,0.0,0.0,291.08,0.85,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.08,0.92,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.08,0.86,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.08,0.87,0.58,0.56,296.89,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,303.94,299.48,299.9,297.16,291.08,1.0,0.94,0.43,0.43,0.57,0.43,5.23,2.1,3.12,0.12,0.9,0.9,0.0,302.36,302.47,87114.85,0.0,10894.8,1.0,283.7,289.43,302.5,307.16,293.15,293.15,282.45,24923.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15893.18,0.0,1850.87,2275.33,0.0,2319.22,1.0,1.0,0.0,3.0,1.0,0.0
17056500.0,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.18,0.92,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.59,0.56,296.89,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,304.06,299.53,299.93,297.17,291.19,1.0,0.94,0.43,0.43,0.57,0.43,5.24,2.1,3.15,0.11,0.91,0.91,0.0,306.01,306.14,85792.95,0.0,11008.59,1.0,283.93,289.54,302.51,307.04,293.15,293.15,282.75,24560.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15445.58,0.0,1849.35,2275.33,0.0,2282.2,1.0,1.0,0.0,3.0,1.0,0.0
17056800.0,297.13,297.15,293.15,0.0,0.0,290.99,0.85,0.54,0.49,297.16,297.15,293.15,0.0,0.0,290.99,0.92,0.69,0.66,297.16,297.15,293.15,0.0,0.0,290.99,0.86,0.57,0.4,297.17,297.15,293.15,0.0,0.0,290.99,0.87,0.59,0.56,296.89,297.15,293.15,0.0,0.0,290.99,0.7,0.3,1.38,290.99,291.15,304.15,299.56,299.95,297.15,290.99,1.0,0.94,0.43,0.43,0.57,0.43,5.25,2.09,3.16,0.1,0.89,0.89,0.0,309.68,309.72,89112.47,0.0,11115.24,1.0,283.43,289.3,302.58,307.38,293.15,293.15,282.15,25536.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16346.51,0.0,1853.43,2275.33,0.0,2357.31,1.0,1.0,0.0,3.0,1.0,0.0
17057100.0,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.14,0.92,0.7,0.66,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.57,0.41,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.59,0.57,296.89,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,304.21,299.56,299.97,297.17,291.13,1.0,0.95,0.43,0.43,0.57,0.43,5.26,2.08,3.18,0.09,0.9,0.9,0.0,312.83,312.98,86971.2,0.0,11194.9,1.0,283.74,289.47,302.58,307.28,293.15,293.15,282.45,24715.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16047.64,0.0,1850.0,2275.33,0.0,2295.02,1.0,1.0,0.0,3.0,1.0,0.0
17057400.0,297.14,297.15,293.15,0.0,0.0,291.1,0.84,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.1,0.92,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.1,0.86,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.1,0.87,0.6,0.57,296.89,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,304.24,299.53,299.96,297.16,291.1,1.0,0.95,0.42,0.42,0.58,0.42,5.28,2.08,3.2,0.08,0.9,0.9,0.0,316.1,316.2,87111.57,0.0,11302.83,1.0,283.7,289.43,302.55,307.24,293.15,293.15,282.45,24969.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15925.77,0.0,1851.06,2275.33,0.0,2322.55,1.0,1.0,0.0,3.0,1.0,0.0
17057700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.54,0.49,297.16,297.15,293.15,0.0,0.0,291.17,0.92,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.6,0.57,296.89,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,304.24,299.48,299.95,297.16,291.17,1.0,0.95,0.42,0.42,0.58,0.42,5.29,2.08,3.21,0.07,0.9,0.9,0.0,319.21,319.29,85384.9,0.0,11387.34,1.0,283.92,289.51,302.46,306.99,293.15,293.15,282.75,24773.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15366.23,0.0,1850.24,2275.33,0.0,2306.03,1.0,1.0,0.0,3.0,1.0,0.0
17058000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.54,0.49,297.16,297.15,293.15,0.0,0.0,291.17,0.92,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.6,0.58,296.88,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.22,299.4,299.93,297.16,291.17,1.0,0.95,0.42,0.42,0.58,0.42,5.3,2.07,3.22,0.06,0.9,0.9,0.0,322.09,322.17,84774.84,0.0,11447.97,1.0,283.95,289.52,302.39,306.91,293.15,293.15,282.75,24703.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15367.5,0.0,1849.95,2275.33,0.0,2306.95,1.0,1.0,0.0,3.0,1.0,0.0
17058300.0,297.14,297.15,293.15,0.0,0.0,291.23,0.84,0.54,0.49,297.16,297.15,293.15,0.0,0.0,291.23,0.91,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.23,0.86,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.61,0.58,296.88,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,304.19,299.32,299.91,297.15,291.23,1.0,0.95,0.42,0.42,0.58,0.42,5.3,2.07,3.23,0.06,0.91,0.91,0.0,324.67,324.75,82793.52,0.0,11478.09,1.0,284.18,289.6,302.29,306.65,293.15,293.15,283.05,24595.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14837.9,0.0,1849.5,2275.33,0.0,2286.3,1.0,1.0,0.0,3.0,1.0,0.0
17058600.0,297.15,297.15,293.15,0.0,0.0,291.23,0.83,0.54,0.49,297.16,297.15,293.15,0.0,0.0,291.23,0.91,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.23,0.86,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.61,0.58,296.88,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,304.15,299.22,299.88,297.16,291.23,1.0,0.96,0.42,0.42,0.58,0.42,5.31,2.06,3.25,0.05,0.91,0.91,0.0,327.1,327.2,82210.88,0.0,11554.97,1.0,284.22,289.61,302.21,306.59,293.15,293.15,283.05,24353.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14850.12,0.0,1848.49,2275.33,0.0,2293.19,1.0,1.0,0.0,3.0,1.0,0.0
17058900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.83,0.53,0.49,297.16,297.15,293.15,0.0,0.0,291.12,0.91,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.12,0.86,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.61,0.58,296.88,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.11,299.13,299.86,297.15,291.12,1.0,0.96,0.42,0.42,0.58,0.42,5.31,2.06,3.25,0.04,0.9,0.9,0.0,329.44,329.5,83318.26,0.0,11603.24,1.0,283.99,289.48,302.15,306.66,293.15,293.15,282.75,24740.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15213.55,0.0,1850.1,2275.33,0.0,2342.65,1.0,1.0,0.0,3.0,1.0,0.0
17059200.0,297.13,297.15,293.15,0.0,0.0,291.06,0.83,0.53,0.48,297.15,297.15,293.15,0.0,0.0,291.06,0.91,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.06,0.85,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.06,0.87,0.61,0.58,296.87,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,304.08,299.04,299.83,297.14,291.06,1.0,0.96,0.42,0.42,0.58,0.42,5.31,2.05,3.26,0.04,0.89,0.89,0.0,331.53,331.51,83150.79,0.0,11605.82,1.0,283.95,289.42,302.06,306.54,293.15,293.15,282.75,25238.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15024.21,0.0,1852.18,2275.33,0.0,2371.63,1.0,1.0,0.0,3.0,1.0,0.0
17059500.0,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.53,0.48,297.14,297.15,293.15,0.0,0.0,291.11,0.91,0.71,0.67,297.14,297.15,293.15,0.0,0.0,291.11,0.85,0.58,0.41,297.14,297.15,293.15,0.0,0.0,291.11,0.86,0.61,0.58,296.86,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.06,298.97,299.82,297.14,291.11,1.0,0.96,0.42,0.42,0.58,0.42,5.3,2.05,3.25,0.04,0.89,0.89,0.0,333.19,333.13,81248.33,0.0,11569.36,1.0,284.16,289.49,301.95,306.25,293.15,293.15,283.05,25274.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14479.16,0.0,1852.33,2275.33,0.0,2347.06,1.0,1.0,0.0,3.0,1.0,0.0
17059800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.53,0.48,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.61,0.58,296.87,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.06,298.91,299.82,297.15,291.16,1.0,0.96,0.42,0.42,0.58,0.42,5.3,2.04,3.26,0.03,0.9,0.9,0.0,334.43,334.44,80078.3,0.0,11560.87,1.0,284.3,289.56,301.91,306.19,293.15,293.15,283.15,24882.57,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14425.5,0.0,1850.7,2275.33,0.0,2314.62,1.0,1.0,0.0,3.0,1.0,0.0
17060100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.52,0.48,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.61,0.58,296.87,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.09,298.88,299.83,297.15,291.15,1.0,0.96,0.42,0.42,0.58,0.42,5.29,2.04,3.26,0.03,0.9,0.9,0.0,335.57,335.57,79927.09,0.0,11559.59,1.0,284.3,289.55,301.88,306.15,293.15,293.15,283.15,24938.44,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14390.95,0.0,1850.93,2275.33,0.0,2316.52,1.0,1.0,0.0,3.0,1.0,0.0
17060400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.52,0.47,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.61,0.58,296.86,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,298.88,299.85,297.15,291.14,1.0,0.96,0.42,0.42,0.58,0.42,5.29,2.03,3.26,0.03,0.9,0.9,0.0,336.52,336.51,79866.85,0.0,11547.89,1.0,284.29,289.54,301.88,306.14,293.15,293.15,283.15,24971.71,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14381.83,0.0,1851.07,2275.33,0.0,2309.07,1.0,1.0,0.0,3.0,1.0,0.0
17060700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.52,0.47,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.61,0.58,296.86,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.23,298.89,299.88,297.14,291.14,1.0,0.96,0.42,0.42,0.58,0.42,5.29,2.03,3.26,0.03,0.9,0.9,0.0,337.28,337.27,79832.32,0.0,11531.3,1.0,284.29,289.54,301.89,306.15,293.15,293.15,283.15,24986.47,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14381.59,0.0,1851.13,2275.33,0.0,2306.58,1.0,1.0,0.0,3.0,1.0,0.0
17061000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.52,0.47,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.61,0.58,296.86,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,304.32,298.87,299.91,297.15,291.18,1.0,0.96,0.42,0.42,0.58,0.42,5.28,2.03,3.25,0.02,0.9,0.9,0.0,337.88,337.88,79167.6,0.0,11517.44,1.0,284.3,289.57,301.87,306.1,293.15,293.15,283.15,24176.09,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14255.06,0.0,1778.99,2275.33,0.0,2302.67,0.99,1.0,0.0,3.0,1.0,0.0
17061300.0,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.52,0.47,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.61,0.59,296.86,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.39,291.19,291.15,304.4,298.84,299.94,297.15,291.19,1.0,0.96,0.42,0.42,0.58,0.42,5.28,2.03,3.26,0.02,0.9,0.9,0.0,338.44,338.45,78903.59,0.0,11532.5,1.0,284.3,289.57,301.84,306.05,293.15,293.15,283.15,23761.21,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14205.05,0.0,1754.95,2275.33,0.0,2294.17,0.98,1.0,0.0,3.0,1.0,0.0
17061600.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.51,0.47,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.12,0.86,0.61,0.59,296.86,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.39,291.12,291.15,304.48,298.8,299.97,297.14,291.12,1.0,0.96,0.42,0.42,0.58,0.42,5.28,2.02,3.26,0.02,0.9,0.9,0.0,338.98,338.94,79468.89,0.0,11516.1,1.0,284.29,289.51,301.81,306.05,293.15,293.15,283.15,24957.23,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14298.71,0.0,1851.01,2275.33,0.0,2325.94,1.0,1.0,0.0,3.0,1.0,0.0
17061900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.51,0.46,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.61,0.58,296.85,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.57,298.75,300.0,297.14,291.13,1.0,0.96,0.42,0.42,0.58,0.42,5.27,2.02,3.25,0.02,0.9,0.9,0.0,339.25,339.2,78681.59,0.0,11467.4,1.0,284.29,289.52,301.75,305.96,293.15,293.15,283.15,24453.28,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14140.61,0.0,1790.09,2275.33,0.0,2333.03,0.99,1.0,0.0,3.0,1.0,0.0
17062200.0,297.14,297.15,293.15,0.0,0.0,291.21,0.81,0.51,0.46,297.15,297.15,293.15,0.0,0.0,291.21,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.61,0.58,296.85,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.21,291.15,304.65,298.69,300.03,297.15,291.21,1.0,0.96,0.42,0.42,0.58,0.42,5.27,2.02,3.25,0.02,0.9,0.9,0.0,339.32,339.33,77114.15,0.0,11446.82,1.0,284.3,289.58,301.69,305.81,293.15,293.15,283.15,22587.56,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13843.99,0.0,1628.13,2275.33,0.0,2308.59,0.96,1.0,0.0,3.0,1.0,0.0
17062500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.51,0.46,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.61,0.59,296.86,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.73,298.64,300.06,297.15,291.16,1.0,0.96,0.42,0.42,0.58,0.42,5.27,2.02,3.25,0.02,0.9,0.9,0.0,339.47,339.47,77582.29,0.0,11452.62,1.0,284.29,289.53,301.64,305.78,293.15,293.15,283.15,23351.62,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13924.85,0.0,1701.56,2275.33,0.0,2312.76,0.97,1.0,0.0,3.0,1.0,0.0
17062800.0,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.5,0.46,297.14,297.15,293.15,0.0,0.0,291.1,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.1,0.84,0.58,0.41,297.14,297.15,293.15,0.0,0.0,291.1,0.86,0.61,0.58,296.85,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.82,298.59,300.09,297.14,291.1,1.0,0.95,0.42,0.42,0.58,0.42,5.26,2.02,3.24,0.02,0.89,0.89,0.0,339.55,339.49,77902.54,0.0,11410.13,1.0,284.28,289.48,301.59,305.75,293.15,293.15,283.15,24429.61,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13969.27,0.0,1776.21,2275.33,0.0,2344.41,0.99,1.0,0.0,3.0,1.0,0.0
17063100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.5,0.46,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.57,0.41,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.9,298.54,300.12,297.14,291.16,1.0,0.95,0.42,0.42,0.58,0.42,5.25,2.01,3.24,0.02,0.9,0.9,0.0,339.35,339.32,76428.76,0.0,11363.49,1.0,284.29,289.53,301.54,305.63,293.15,293.15,283.15,22842.3,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13691.33,0.0,1627.22,2275.33,0.0,2327.54,0.96,1.0,0.0,3.0,1.0,0.0
17063400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.5,0.46,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.57,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.61,0.58,296.85,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.98,298.51,300.16,297.15,291.15,1.0,0.95,0.42,0.42,0.58,0.42,5.25,2.01,3.24,0.02,0.9,0.9,0.0,339.16,339.14,76449.12,0.0,11354.29,1.0,284.29,289.52,301.51,305.59,293.15,293.15,283.15,22933.51,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13697.38,0.0,1639.97,2275.33,0.0,2312.6,0.96,1.0,0.0,3.0,1.0,0.0
