time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17063700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.5,0.46,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.57,0.41,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.07,298.5,300.19,297.15,291.16,1.0,0.95,0.42,0.42,0.58,0.42,5.25,2.01,3.24,0.02,0.9,0.9,0.0,338.98,338.97,76240.45,0.0,11343.74,1.0,284.29,289.52,301.5,305.57,293.15,293.15,283.15,22749.0,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13655.93,0.0,1622.52,2275.33,0.0,2311.2,0.96,1.0,0.0,3.0,1.0,0.0
17064000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.57,0.41,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.61,0.59,296.84,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.15,298.52,300.23,297.15,291.16,1.0,0.95,0.42,0.42,0.58,0.42,5.25,2.01,3.23,0.02,0.9,0.9,0.0,338.8,338.79,76232.01,0.0,11335.88,1.0,284.29,289.52,301.52,305.58,293.15,293.15,283.15,22664.08,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13658.33,0.0,1618.4,2275.33,0.0,2302.82,0.96,1.0,0.0,3.0,1.0,0.0
17064300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.5,0.45,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.61,0.58,296.83,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.23,298.54,300.25,297.14,291.15,1.0,0.95,0.42,0.42,0.58,0.42,5.24,2.01,3.23,0.02,0.9,0.9,0.0,338.59,338.54,76481.11,0.0,11294.8,1.0,284.29,289.51,301.54,305.61,293.15,293.15,283.15,22911.81,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13716.15,0.0,1643.89,2275.33,0.0,2295.87,0.96,1.0,0.0,3.0,1.0,0.0
17064600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.49,0.45,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.7,0.66,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.61,0.58,296.83,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.32,298.57,300.29,297.14,291.15,1.0,0.95,0.42,0.42,0.58,0.42,5.23,2.01,3.22,0.02,0.9,0.9,0.0,338.22,338.17,76602.43,0.0,11248.51,1.0,284.29,289.51,301.57,305.65,293.15,293.15,283.15,22996.55,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13747.23,0.0,1653.69,2275.33,0.0,2291.88,0.96,1.0,0.0,3.0,1.0,0.0
17064900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.49,0.45,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.57,0.4,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.61,0.58,296.82,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.4,298.6,300.32,297.14,291.15,1.0,0.95,0.42,0.42,0.58,0.42,5.22,2.01,3.22,0.02,0.9,0.9,0.0,337.74,337.69,76665.86,0.0,11193.87,1.0,284.29,289.51,301.59,305.69,293.15,293.15,283.15,23123.36,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13764.19,0.0,1660.0,2275.33,0.0,2296.3,0.96,1.0,0.0,3.0,1.0,0.0
17065200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.8,0.49,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.61,0.58,296.82,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.48,298.62,300.36,297.15,291.17,1.0,0.95,0.42,0.42,0.58,0.42,5.22,2.01,3.21,0.03,0.9,0.9,0.0,337.17,337.14,76527.54,0.0,11160.24,1.0,284.29,289.52,301.62,305.7,293.15,293.15,283.15,22779.95,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13748.86,0.0,1636.03,2275.33,0.0,2283.26,0.96,1.0,0.0,3.0,1.0,0.0
17065500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.49,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.61,0.58,296.82,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.57,298.65,300.39,297.15,291.14,1.0,0.95,0.42,0.42,0.58,0.42,5.21,2.01,3.21,0.03,0.9,0.9,0.0,336.63,336.6,77129.4,0.0,11134.85,1.0,284.29,289.5,301.65,305.76,293.15,293.15,283.15,23489.18,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13866.13,0.0,1699.6,2275.33,0.0,2288.53,0.97,1.0,0.0,3.0,1.0,0.0
17065800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.8,0.49,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.61,0.58,296.82,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.39,291.16,291.15,305.65,298.67,300.43,297.15,291.16,1.0,0.95,0.42,0.42,0.58,0.42,5.21,2.01,3.2,0.03,0.9,0.9,0.0,336.08,336.07,77045.1,0.0,11119.74,1.0,284.29,289.51,301.67,305.77,293.15,293.15,283.15,23175.5,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13858.15,0.0,1679.35,2275.33,0.0,2279.47,0.97,1.0,0.0,3.0,1.0,0.0
17066100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.49,0.44,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.61,0.58,296.82,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.39,291.14,291.15,305.73,298.69,300.46,297.15,291.14,1.0,0.95,0.42,0.42,0.58,0.42,5.21,2.01,3.2,0.03,0.9,0.9,0.0,335.6,335.58,77595.64,0.0,11106.5,1.0,284.29,289.49,301.7,305.83,293.15,293.15,283.15,23803.03,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13966.43,0.0,1737.19,2275.33,0.0,2285.25,0.98,1.0,0.0,3.0,1.0,0.0
17066400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.61,0.58,296.81,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.39,291.14,291.15,305.82,298.72,300.5,297.15,291.14,1.0,0.95,0.42,0.42,0.58,0.42,5.21,2.01,3.2,0.03,0.9,0.9,0.0,335.14,335.12,77825.16,0.0,11093.29,1.0,284.28,289.49,301.72,305.87,293.15,293.15,283.15,24026.11,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14013.95,0.0,1757.53,2275.33,0.0,2286.84,0.98,1.0,0.0,3.0,1.0,0.0
17066700.0,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.61,0.58,296.81,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.39,291.15,291.15,305.9,298.74,300.53,297.15,291.15,1.0,0.95,0.42,0.42,0.58,0.42,5.21,2.01,3.2,0.03,0.9,0.9,0.0,334.71,334.71,77759.58,0.0,11086.35,1.0,284.29,289.5,301.74,305.89,293.15,293.15,283.15,23810.48,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.56,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14005.43,0.0,1740.25,2275.33,0.0,2284.34,0.98,1.0,0.0,3.0,1.0,0.0
17067000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.61,0.58,296.81,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,305.98,298.77,300.57,297.15,291.17,1.0,0.95,0.42,0.42,0.58,0.42,5.21,2.01,3.2,0.03,0.9,0.9,0.0,334.35,334.35,77834.66,0.0,11087.84,1.0,284.29,289.51,301.77,305.92,293.15,293.15,283.15,23719.14,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14025.3,0.0,1738.18,2275.33,0.0,2280.24,0.98,1.0,0.0,3.0,1.0,0.0
17067300.0,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.61,0.58,296.81,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.39,291.14,291.15,306.07,298.79,300.6,297.15,291.14,1.0,0.95,0.42,0.42,0.58,0.42,5.21,2.01,3.2,0.03,0.9,0.9,0.0,334.07,334.06,78491.13,0.0,11086.19,1.0,284.28,289.48,301.79,305.98,293.15,293.15,283.15,24533.54,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14153.15,0.0,1811.17,2275.33,0.0,2288.85,0.99,1.0,0.0,3.0,1.0,0.0
17067600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.61,0.59,296.81,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,306.15,298.81,300.63,297.15,291.16,1.0,0.95,0.42,0.42,0.58,0.42,5.21,2.01,3.2,0.03,0.9,0.9,0.0,333.79,333.8,78425.96,0.0,11087.11,1.0,284.29,289.49,301.81,305.99,293.15,293.15,283.15,24248.24,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14147.23,0.0,1791.99,2275.33,0.0,2281.23,0.99,1.0,0.0,3.0,1.0,0.0
17067900.0,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.48,0.44,297.17,297.15,293.15,0.0,0.0,291.15,0.9,0.7,0.66,297.17,297.15,293.15,0.0,0.0,291.15,0.84,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.62,0.59,296.83,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,306.23,298.84,300.67,297.17,291.15,1.0,0.95,0.42,0.42,0.58,0.42,5.22,2.01,3.21,0.03,0.9,0.9,0.0,333.67,333.77,79067.72,0.0,11162.78,1.0,284.29,289.48,301.84,306.05,293.15,293.15,283.15,24823.36,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14266.35,0.0,1850.45,2275.33,0.0,2289.19,1.0,1.0,0.0,3.0,1.0,0.0
17068200.0,297.17,297.15,293.15,0.0,0.0,291.17,0.8,0.49,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.9,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.57,0.41,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.62,0.59,296.83,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,306.32,298.86,300.7,297.17,291.17,1.0,0.95,0.42,0.42,0.58,0.42,5.24,2.02,3.22,0.03,0.9,0.9,0.0,333.99,334.1,79256.52,0.0,11263.63,1.0,284.29,289.49,301.86,306.08,293.15,293.15,283.15,24710.02,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14298.73,0.0,1849.98,2275.33,0.0,2291.79,1.0,1.0,0.0,3.0,1.0,0.0
17068500.0,297.17,297.15,293.15,0.0,0.0,291.19,0.8,0.49,0.45,297.17,297.15,293.15,0.0,0.0,291.19,0.9,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.63,0.6,296.84,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,306.4,298.88,300.73,297.17,291.19,1.0,0.95,0.42,0.42,0.58,0.42,5.26,2.02,3.24,0.03,0.91,0.91,0.0,334.66,334.77,79443.69,0.0,11371.53,1.0,284.29,289.5,301.88,306.12,293.15,293.15,283.15,24539.44,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14333.28,0.0,1849.27,2275.33,0.0,2291.74,1.0,1.0,0.0,3.0,1.0,0.0
17068800.0,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.49,0.45,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.63,0.6,296.84,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.21,291.15,306.48,298.9,300.76,297.17,291.21,1.0,0.96,0.42,0.42,0.58,0.42,5.28,2.03,3.25,0.02,0.91,0.91,0.0,335.61,335.73,79632.2,0.0,11482.3,1.0,284.29,289.52,301.9,306.15,293.15,293.15,283.15,24328.93,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14368.46,0.0,1848.39,2275.33,0.0,2290.95,1.0,1.0,0.0,3.0,1.0,0.0
17069100.0,297.16,297.15,293.15,0.0,0.0,291.22,0.81,0.5,0.45,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.59,0.41,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.63,0.6,296.84,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,306.57,298.93,300.78,297.17,291.22,1.0,0.96,0.42,0.42,0.58,0.42,5.3,2.03,3.27,0.02,0.91,0.91,0.0,336.82,336.94,79820.34,0.0,11594.2,1.0,284.29,289.53,301.93,306.18,293.15,293.15,283.15,24084.91,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14403.86,0.0,1847.37,2275.33,0.0,2290.15,1.0,1.0,0.0,3.0,1.0,0.0
17069400.0,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.5,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,306.65,298.95,300.81,297.17,291.2,1.0,0.96,0.42,0.42,0.58,0.42,5.32,2.03,3.28,0.02,0.92,0.92,0.0,338.26,338.36,80601.66,0.0,11702.33,1.0,284.21,289.49,301.95,306.26,293.15,293.15,283.05,24009.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14546.2,0.0,1847.05,2275.33,0.0,2307.29,1.0,1.0,0.0,3.0,1.0,0.0
17069700.0,297.13,297.15,293.15,0.0,0.0,291.04,0.81,0.49,0.45,297.14,297.15,293.15,0.0,0.0,291.04,0.91,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.04,0.85,0.59,0.42,297.14,297.15,293.15,0.0,0.0,291.04,0.87,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.39,291.04,291.15,306.73,298.97,300.82,297.14,291.05,1.0,0.96,0.41,0.41,0.59,0.41,5.31,2.03,3.28,0.01,0.9,0.9,0.0,339.73,339.65,82651.3,0.0,11690.75,1.0,283.88,289.3,301.95,306.32,293.15,293.15,282.75,25137.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14740.57,0.0,1851.76,2275.33,0.0,2372.27,1.0,1.0,0.0,3.0,1.0,0.0
17070000.0,297.14,297.15,293.15,0.0,0.0,291.09,0.8,0.49,0.45,297.15,297.15,293.15,0.0,0.0,291.09,0.91,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.09,0.85,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.09,0.87,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.39,291.09,291.15,306.82,298.99,300.85,297.15,291.09,1.0,0.96,0.41,0.41,0.59,0.41,5.31,2.03,3.28,0.01,0.9,0.9,0.0,340.65,340.65,82320.43,0.0,11692.67,1.0,283.94,289.35,302.01,306.42,293.15,293.15,282.75,24857.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14888.53,0.0,1850.59,2275.33,0.0,2342.76,1.0,1.0,0.0,3.0,1.0,0.0
17070300.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.49,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,306.9,299.01,300.88,297.15,291.18,1.0,0.96,0.41,0.41,0.59,0.41,5.31,2.03,3.29,0.01,0.91,0.91,0.0,341.58,341.61,80916.37,0.0,11720.1,1.0,284.16,289.46,301.99,306.26,293.15,293.15,283.05,24544.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14460.48,0.0,1849.29,2275.33,0.0,2307.4,1.0,1.0,0.0,3.0,1.0,0.0
17070600.0,297.14,297.15,293.15,0.0,0.0,290.98,0.8,0.49,0.45,297.14,297.15,293.15,0.0,0.0,290.98,0.9,0.71,0.68,297.15,297.15,293.15,0.0,0.0,290.98,0.85,0.59,0.42,297.15,297.15,293.15,0.0,0.0,290.98,0.87,0.64,0.61,296.81,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,306.98,299.03,300.91,297.14,290.98,1.0,0.96,0.41,0.41,0.59,0.41,5.32,2.03,3.29,0.01,0.89,0.89,0.0,342.59,342.54,84243.05,0.0,11745.53,1.0,283.66,289.21,302.05,306.58,293.15,293.15,282.45,25549.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15259.69,0.0,1853.48,2275.33,0.0,2389.58,1.0,1.0,0.0,3.0,1.0,0.0
17070900.0,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.49,0.45,297.16,297.15,293.15,0.0,0.0,291.14,0.9,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,307.07,299.05,300.94,297.16,291.14,1.0,0.96,0.41,0.41,0.59,0.41,5.32,2.03,3.29,0.01,0.9,0.9,0.0,343.22,343.31,82209.6,0.0,11762.19,1.0,283.98,289.39,302.07,306.5,293.15,293.15,282.75,24698.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15023.0,0.0,1849.93,2275.33,0.0,2311.18,1.0,1.0,0.0,3.0,1.0,0.0
17071200.0,297.16,297.15,293.15,0.0,0.0,291.13,0.8,0.49,0.45,297.16,297.15,293.15,0.0,0.0,291.13,0.91,0.72,0.68,297.17,297.15,293.15,0.0,0.0,291.13,0.85,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.13,0.87,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,307.15,299.07,300.97,297.16,291.13,1.0,0.97,0.41,0.41,0.59,0.41,5.33,2.03,3.3,0.01,0.9,0.9,0.0,344.15,344.23,82620.73,0.0,11840.24,1.0,283.94,289.37,302.09,306.52,293.15,293.15,282.75,24812.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14969.34,0.0,1850.4,2275.33,0.0,2328.23,1.0,1.0,0.0,3.0,1.0,0.0
17071500.0,297.15,297.15,293.15,0.0,0.0,291.2,0.8,0.49,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.72,0.68,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,307.16,299.06,300.97,297.16,291.21,1.0,0.97,0.41,0.41,0.59,0.41,5.33,2.03,3.31,0.0,0.9,0.9,0.0,345.07,345.15,81057.66,0.0,11864.78,1.0,284.16,289.47,302.03,306.3,293.15,293.15,283.05,24733.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14490.18,0.0,1850.07,2275.33,0.0,2299.73,1.0,1.0,0.0,3.0,1.0,0.0
17071800.0,297.16,297.15,293.15,0.0,0.0,291.23,0.8,0.5,0.45,297.17,297.15,293.15,0.0,0.0,291.23,0.91,0.72,0.69,297.18,297.15,293.15,0.0,0.0,291.23,0.85,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,307.06,299.01,300.93,297.17,291.23,1.0,0.97,0.41,0.41,0.59,0.41,5.35,2.03,3.32,0.0,0.91,0.91,0.0,346.11,346.25,80708.4,0.0,11974.07,1.0,284.2,289.49,302.0,306.29,293.15,293.15,283.05,24429.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14552.54,0.0,1848.81,2275.33,0.0,2307.74,1.0,1.0,0.0,3.0,1.0,0.0
17072100.0,297.16,297.15,293.15,0.0,0.0,291.12,0.8,0.5,0.45,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.73,0.69,297.18,297.15,293.15,0.0,0.0,291.12,0.86,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.12,0.88,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.12,291.15,306.85,298.91,300.85,297.17,291.12,1.0,0.97,0.41,0.41,0.59,0.41,5.37,2.03,3.34,0.0,0.9,0.9,0.0,347.47,347.6,81981.82,0.0,12088.42,1.0,283.97,289.38,301.94,306.37,293.15,293.15,282.75,24763.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14928.06,0.0,1850.2,2275.33,0.0,2369.77,1.0,1.0,0.0,3.0,1.0,0.0
17072400.0,297.15,297.15,293.15,0.0,0.0,291.06,0.8,0.5,0.45,297.16,297.15,293.15,0.0,0.0,291.06,0.91,0.73,0.69,297.18,297.15,293.15,0.0,0.0,291.06,0.86,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.06,0.88,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,306.56,298.78,300.74,297.16,291.06,1.0,0.97,0.41,0.41,0.59,0.41,5.38,2.04,3.35,-0.01,0.89,0.89,0.0,349.03,349.09,81848.95,0.0,12176.45,1.0,283.93,289.32,301.81,306.21,293.15,293.15,282.75,25258.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14727.05,0.0,1852.27,2275.33,0.0,2419.28,1.0,1.0,0.0,3.0,1.0,0.0
17072700.0,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.5,0.45,297.17,297.15,293.15,0.0,0.0,291.14,0.91,0.73,0.7,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,306.21,298.63,300.61,297.17,291.14,1.0,0.98,0.41,0.41,0.59,0.41,5.4,2.04,3.36,-0.01,0.9,0.9,0.0,350.54,350.65,79479.11,0.0,12264.09,1.0,284.21,289.44,301.64,305.91,293.15,293.15,283.05,24813.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14300.15,0.0,1850.41,2275.33,0.0,2394.92,1.0,1.0,0.0,3.0,1.0,0.0
17073000.0,297.15,297.15,293.15,0.0,0.0,291.12,0.8,0.5,0.45,297.16,297.15,293.15,0.0,0.0,291.12,0.91,0.73,0.7,297.18,297.15,293.15,0.0,0.0,291.12,0.86,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.12,0.88,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.84,298.46,300.47,297.16,291.12,1.0,0.98,0.41,0.41,0.59,0.41,5.41,2.04,3.37,-0.02,0.9,0.9,0.0,352.23,352.31,78463.57,0.0,12346.06,1.0,284.27,289.43,301.47,305.67,293.15,293.15,283.15,25019.41,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14014.68,0.0,1851.27,2275.33,0.0,2422.12,1.0,1.0,0.0,3.0,1.0,0.0
17073300.0,297.14,297.15,293.15,0.0,0.0,291.06,0.8,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.06,0.91,0.73,0.7,297.17,297.15,293.15,0.0,0.0,291.06,0.86,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.06,0.87,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,305.45,298.28,300.32,297.15,291.06,1.0,0.98,0.41,0.41,0.59,0.41,5.41,2.04,3.38,-0.02,0.89,0.89,0.0,353.88,353.91,77833.9,0.0,12390.06,1.0,284.26,289.39,301.29,305.46,293.15,293.15,283.15,25507.83,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13853.79,0.0,1853.31,2275.33,0.0,2457.75,1.0,1.0,0.0,3.0,1.0,0.0
17073600.0,297.13,297.15,293.15,0.0,0.0,291.0,0.8,0.49,0.45,297.14,297.15,293.15,0.0,0.0,291.0,0.91,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.0,0.86,0.63,0.44,297.14,297.15,293.15,0.0,0.0,291.0,0.87,0.65,0.62,296.79,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,305.08,298.11,300.17,297.14,291.0,1.0,0.98,0.41,0.41,0.59,0.41,5.41,2.03,3.38,-0.02,0.87,0.87,0.0,355.28,355.26,77112.91,0.0,12378.94,1.0,284.25,289.34,301.11,305.24,293.15,293.15,283.15,26258.98,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13681.89,0.0,1856.45,2275.33,0.0,2487.44,1.0,1.0,0.0,3.0,1.0,0.0
17073900.0,297.12,297.15,293.15,0.0,0.0,290.96,0.8,0.49,0.45,297.13,297.15,293.15,0.0,0.0,290.96,0.9,0.73,0.7,297.16,297.15,293.15,0.0,0.0,290.96,0.86,0.63,0.45,297.13,297.15,293.15,0.0,0.0,290.96,0.87,0.65,0.62,296.78,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,304.74,297.95,300.03,297.14,290.96,1.0,0.98,0.41,0.41,0.59,0.41,5.4,2.03,3.37,-0.02,0.86,0.86,0.0,356.29,356.23,75952.55,0.0,12319.06,1.0,284.25,289.32,300.95,305.02,293.15,293.15,283.15,26640.52,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.58,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13438.34,0.0,1807.98,2275.33,0.0,2505.14,0.99,1.0,0.0,3.0,1.0,0.0
17074200.0,297.13,297.15,293.15,0.0,0.0,291.0,0.79,0.48,0.44,297.14,297.15,293.15,0.0,0.0,291.0,0.9,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.0,0.86,0.63,0.45,297.13,297.15,293.15,0.0,0.0,291.0,0.87,0.65,0.62,296.78,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,304.45,297.81,299.93,297.14,291.0,1.0,0.98,0.41,0.41,0.59,0.41,5.39,2.02,3.36,-0.02,0.86,0.86,0.0,356.86,356.83,73824.46,0.0,12263.03,1.0,284.25,289.36,300.8,304.76,293.15,293.15,283.15,25060.89,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.45,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13043.5,0.0,1622.43,2275.33,0.0,2479.65,0.96,1.0,0.0,3.0,1.0,0.0
17074500.0,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.48,0.44,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.73,0.69,297.18,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.65,0.62,296.79,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.25,297.71,299.86,297.15,291.1,1.0,0.98,0.41,0.41,0.59,0.41,5.39,2.02,3.36,-0.03,0.86,0.86,0.0,357.25,357.29,71596.34,0.0,12268.8,1.0,284.27,289.48,300.69,304.53,293.15,293.15,283.15,22363.9,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.28,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12641.86,0.0,1391.65,2275.33,0.0,2426.1,0.91,1.0,0.0,3.0,1.0,0.0
17074800.0,297.16,297.15,293.15,0.0,0.0,291.23,0.79,0.49,0.44,297.17,297.15,293.15,0.0,0.0,291.23,0.9,0.73,0.7,297.2,297.15,293.15,0.0,0.0,291.23,0.87,0.65,0.45,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.65,0.62,296.81,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.23,291.15,304.15,297.65,299.83,297.17,291.23,1.0,0.98,0.41,0.41,0.59,0.41,5.4,2.03,3.38,-0.03,0.87,0.87,0.0,357.75,357.89,69805.54,0.0,12365.93,1.0,284.28,289.6,300.64,304.36,293.15,293.15,283.15,19687.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12334.98,0.0,1202.49,2275.33,0.0,2360.13,0.87,1.0,0.0,3.0,1.0,0.0
17075100.0,297.17,297.15,293.15,0.0,0.0,291.3,0.79,0.49,0.45,297.18,297.15,293.15,0.0,0.0,291.3,0.91,0.74,0.7,297.21,297.15,293.15,0.0,0.0,291.3,0.87,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.3,0.87,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,304.14,297.65,299.84,297.19,291.3,1.0,0.99,0.41,0.41,0.59,0.41,5.43,2.03,3.4,-0.03,0.89,0.89,0.0,358.72,358.93,69421.48,0.0,12551.83,1.0,284.3,289.67,300.64,304.33,293.15,293.15,283.15,18417.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12269.94,0.0,1137.67,2275.33,0.0,2314.41,0.85,1.0,0.0,3.0,1.0,0.0
17075400.0,297.18,297.15,293.15,0.0,0.0,291.34,0.8,0.49,0.45,297.19,297.15,293.15,0.0,0.0,291.34,0.91,0.74,0.71,297.22,297.15,293.15,0.0,0.0,291.34,0.88,0.67,0.47,297.18,297.15,293.15,0.0,0.0,291.34,0.87,0.66,0.63,296.83,297.15,293.15,0.0,0.0,291.34,0.68,0.3,1.39,291.34,291.15,304.2,297.7,299.86,297.19,291.34,1.0,0.99,0.41,0.41,0.59,0.41,5.47,2.04,3.43,-0.04,0.9,0.9,0.0,360.28,360.52,69852.38,0.0,12779.91,1.0,284.3,289.7,300.7,304.4,293.15,293.15,283.15,17886.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12340.21,0.0,1134.47,2275.33,0.0,2296.82,0.85,1.0,0.0,3.0,1.0,0.0
17075700.0,297.17,297.15,293.15,0.0,0.0,291.29,0.8,0.5,0.45,297.18,297.15,293.15,0.0,0.0,291.29,0.91,0.75,0.71,297.21,297.15,293.15,0.0,0.0,291.29,0.88,0.68,0.48,297.18,297.15,293.15,0.0,0.0,291.29,0.88,0.67,0.64,296.83,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,304.3,297.79,299.9,297.19,291.29,1.0,1.0,0.41,0.41,0.59,0.41,5.5,2.05,3.46,-0.05,0.9,0.9,0.0,362.38,362.57,71917.03,0.0,13001.25,1.0,284.3,289.64,300.79,304.59,293.15,293.15,283.15,19234.39,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12688.62,0.0,1280.72,2275.33,0.0,2316.27,0.88,1.0,0.0,3.0,1.0,0.0
17076000.0,297.16,297.15,293.15,0.0,0.0,291.2,0.8,0.5,0.46,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.75,0.72,297.2,297.15,293.15,0.0,0.0,291.2,0.89,0.69,0.48,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.43,297.9,299.94,297.17,291.2,1.0,1.0,0.4,0.4,0.6,0.4,5.53,2.05,3.48,-0.05,0.9,0.9,0.0,364.7,364.81,74340.66,0.0,13150.5,1.0,284.28,289.53,300.91,304.83,293.15,293.15,283.15,21438.38,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13112.07,0.0,1490.52,2275.33,0.0,2363.12,0.93,1.0,0.0,3.0,1.0,0.0
17076300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.8,0.5,0.46,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.75,0.72,297.19,297.15,293.15,0.0,0.0,291.18,0.89,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.67,0.64,296.81,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.59,298.03,299.99,297.16,291.18,1.0,1.0,0.4,0.4,0.6,0.4,5.53,2.05,3.49,-0.06,0.9,0.9,0.0,363.22,367.22,75625.76,0.0,13172.64,1.0,284.28,289.5,301.03,305.04,293.15,293.15,283.15,22461.7,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13351.91,0.0,1590.91,2275.33,0.0,2390.63,0.95,1.0,0.0,3.0,1.0,0.0
17076600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.8,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.92,0.75,0.72,297.19,297.15,293.15,0.0,0.0,291.17,0.89,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.67,0.64,296.8,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.75,298.16,300.05,297.16,291.17,1.0,1.0,0.4,0.4,0.6,0.4,5.54,2.04,3.49,-0.06,0.9,0.9,0.0,360.91,369.99,77035.57,0.0,13184.11,1.0,284.28,289.49,301.16,305.24,293.15,293.15,283.15,23364.2,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13630.09,0.0,1693.89,2275.33,0.0,2385.48,0.97,1.0,0.0,3.0,1.0,0.0
17076900.0,297.14,297.15,293.15,0.0,0.0,291.18,0.8,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.92,0.75,0.72,297.18,297.15,293.15,0.0,0.0,291.18,0.9,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.67,0.64,296.8,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.91,298.29,300.11,297.16,291.18,1.0,1.0,0.4,0.4,0.6,0.4,5.54,2.04,3.5,-0.07,0.9,0.9,0.0,359.62,372.94,77960.31,0.0,13190.49,1.0,284.28,289.5,301.29,305.43,293.15,293.15,283.15,23829.72,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13819.86,0.0,1749.53,2275.33,0.0,2392.71,0.98,1.0,0.0,3.0,1.0,0.0
17077200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.92,0.75,0.72,297.19,297.15,293.15,0.0,0.0,291.18,0.9,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.67,0.64,296.8,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.04,298.41,300.16,297.16,291.18,1.0,1.0,0.4,0.4,0.6,0.4,5.55,2.04,3.51,-0.07,0.9,0.9,0.0,357.16,376.23,79176.55,0.0,13202.6,1.0,284.28,289.49,301.41,305.6,293.15,293.15,283.15,24557.22,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14070.19,0.0,1841.07,2275.33,0.0,2388.08,1.0,1.0,0.0,3.0,1.0,0.0
17077500.0,297.15,297.15,293.15,0.0,0.0,291.2,0.8,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.2,0.92,0.75,0.72,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.72,0.51,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.67,0.64,296.8,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.15,298.5,300.21,297.16,291.2,1.0,1.0,0.4,0.4,0.6,0.4,5.55,2.04,3.51,-0.07,0.91,0.91,0.0,355.03,379.84,79605.68,0.0,13213.1,1.0,284.29,289.51,301.5,305.73,293.15,293.15,283.15,24424.85,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14166.96,0.0,1848.79,2275.33,0.0,2390.19,1.0,1.0,0.0,3.0,1.0,0.0
17077800.0,297.15,297.15,293.15,0.0,0.0,291.22,0.81,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.22,0.92,0.75,0.72,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.22,0.89,0.67,0.64,296.8,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,305.21,298.56,300.23,297.16,291.22,1.0,1.0,0.4,0.4,0.6,0.4,5.56,2.04,3.52,-0.08,0.91,0.91,0.0,352.48,383.87,79871.79,0.0,13225.55,1.0,284.29,289.53,301.56,305.8,293.15,293.15,283.15,24156.48,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14228.62,0.0,1847.67,2275.33,0.0,2389.84,1.0,1.0,0.0,3.0,1.0,0.0
17078100.0,297.15,297.15,293.15,0.0,0.0,291.23,0.81,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.23,0.92,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.23,0.91,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.23,0.89,0.67,0.64,296.8,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,305.22,298.57,300.23,297.16,291.23,1.0,1.0,0.4,0.4,0.6,0.4,5.56,2.04,3.53,-0.08,0.92,0.92,0.0,350.58,388.23,79969.72,0.0,13234.83,1.0,284.29,289.53,301.57,305.83,293.15,293.15,283.15,23937.82,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14248.36,0.0,1846.76,2275.33,0.0,2399.93,1.0,1.0,0.0,3.0,1.0,0.0
17078400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.5,0.45,297.14,297.15,293.15,0.0,0.0,291.18,0.92,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.73,0.51,297.15,297.15,293.15,0.0,0.0,291.18,0.89,0.67,0.64,296.8,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,305.15,298.52,300.2,297.15,291.18,1.0,1.0,0.4,0.4,0.6,0.4,5.56,2.03,3.53,-0.08,0.92,0.92,0.0,350.76,392.61,80438.33,0.0,13233.93,1.0,284.2,289.47,301.53,305.83,293.15,293.15,283.05,24018.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14318.45,0.0,1847.09,2275.33,0.0,2441.25,1.0,1.0,0.0,3.0,1.0,0.0
17078700.0,297.11,297.15,293.15,0.0,0.0,290.97,0.8,0.49,0.45,297.1,297.15,293.15,0.0,0.0,290.97,0.91,0.74,0.71,297.11,297.15,293.15,0.0,0.0,290.97,0.9,0.72,0.51,297.11,297.15,293.15,0.0,0.0,290.97,0.88,0.67,0.64,296.77,297.15,293.15,0.0,0.0,290.97,0.68,0.3,1.39,290.97,291.15,305.04,298.44,300.13,297.11,290.98,1.0,1.0,0.4,0.4,0.6,0.4,5.54,2.02,3.51,-0.08,0.89,0.89,0.0,361.48,395.61,82006.3,0.0,13181.12,1.0,283.87,289.25,301.42,305.76,293.15,293.15,282.75,25507.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14395.33,0.0,1853.31,2275.33,0.0,2530.25,1.0,1.0,0.0,3.0,1.0,0.0
17079000.0,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.12,0.9,0.73,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.72,0.51,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.63,296.76,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.93,298.36,300.1,297.12,291.12,1.0,1.0,0.4,0.4,0.6,0.4,5.51,2.02,3.49,-0.08,0.9,0.9,0.0,373.33,396.03,78710.56,0.0,13121.8,1.0,284.27,289.45,301.35,305.54,293.15,293.15,283.15,24884.27,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13982.78,0.0,1850.7,2275.33,0.0,2439.07,1.0,1.0,0.0,3.0,1.0,0.0
17079300.0,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.08,0.89,0.73,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.71,0.5,297.12,297.15,293.15,0.0,0.0,291.08,0.86,0.66,0.63,296.76,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.82,298.28,300.05,297.11,291.08,1.0,1.0,0.4,0.4,0.6,0.4,5.48,2.01,3.47,-0.07,0.89,0.89,0.0,383.53,394.7,78260.89,0.0,13069.85,1.0,284.27,289.42,301.28,305.46,293.15,293.15,283.15,25225.58,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13899.19,0.0,1852.13,2275.33,0.0,2453.42,1.0,1.0,0.0,3.0,1.0,0.0
17079600.0,297.11,297.15,293.15,0.0,0.0,291.03,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.03,0.88,0.72,0.69,297.1,297.15,293.15,0.0,0.0,291.03,0.87,0.7,0.5,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.65,0.62,296.75,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,304.71,298.19,300.0,297.1,291.03,1.0,1.0,0.4,0.4,0.6,0.4,5.45,2.0,3.45,-0.07,0.88,0.88,0.0,391.82,391.56,77714.56,0.0,12946.14,1.0,284.26,289.38,301.2,305.35,293.15,293.15,283.15,25771.86,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13792.8,0.0,1854.41,2275.33,0.0,2462.98,1.0,1.0,0.0,3.0,1.0,0.0
17079900.0,297.1,297.15,293.15,0.0,0.0,290.97,0.76,0.46,0.42,297.09,297.15,293.15,0.0,0.0,290.97,0.88,0.71,0.68,297.09,297.15,293.15,0.0,0.0,290.97,0.87,0.69,0.49,297.1,297.15,293.15,0.0,0.0,290.97,0.85,0.64,0.61,296.74,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,304.6,298.11,299.95,297.1,290.97,1.0,0.99,0.4,0.4,0.6,0.4,5.4,1.99,3.41,-0.06,0.87,0.87,0.0,388.04,387.69,77039.29,0.0,12627.73,1.0,284.25,289.34,301.11,305.23,293.15,293.15,283.15,26589.42,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13669.65,0.0,1857.39,2275.33,0.0,2468.39,1.0,1.0,0.0,3.0,1.0,0.0
17080200.0,297.1,297.15,293.15,0.0,0.0,290.98,0.76,0.45,0.42,297.09,297.15,293.15,0.0,0.0,290.98,0.87,0.7,0.67,297.08,297.15,293.15,0.0,0.0,290.98,0.87,0.68,0.48,297.1,297.15,293.15,0.0,0.0,290.98,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,290.98,0.67,0.3,1.39,290.98,291.15,304.49,298.03,299.91,297.09,290.98,1.0,0.98,0.4,0.4,0.6,0.4,5.35,1.98,3.37,-0.05,0.86,0.86,0.0,383.57,383.21,75275.8,0.0,12283.26,1.0,284.25,289.36,301.02,305.05,293.15,293.15,283.15,25848.77,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.53,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13355.75,0.0,1724.75,2275.33,0.0,2452.14,0.98,1.0,0.0,3.0,1.0,0.0
17080500.0,297.11,297.15,293.15,0.0,0.0,291.06,0.76,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.06,0.87,0.69,0.66,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.67,0.47,297.11,297.15,293.15,0.0,0.0,291.06,0.84,0.62,0.6,296.74,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,304.37,297.94,299.87,297.1,291.06,1.0,0.97,0.41,0.41,0.59,0.41,5.3,1.97,3.33,-0.04,0.86,0.86,0.0,378.56,378.26,72708.08,0.0,11977.6,1.0,284.26,289.43,300.93,304.83,293.15,293.15,283.15,23453.32,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.36,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12914.76,0.0,1493.17,2275.33,0.0,2401.4,0.93,1.0,0.0,3.0,1.0,0.0
17080800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.76,0.44,0.41,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.65,297.11,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.47,297.12,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.59,296.75,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.15,291.15,304.25,297.85,299.83,297.12,291.15,1.0,0.97,0.41,0.41,0.59,0.41,5.26,1.96,3.3,-0.04,0.87,0.87,0.0,373.31,373.08,70389.48,0.0,11742.96,1.0,284.28,289.53,300.84,304.61,293.15,293.15,283.15,20913.45,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.2,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12524.35,0.0,1286.74,2275.33,0.0,2341.15,0.88,1.0,0.0,3.0,1.0,0.0
17081100.0,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.44,0.4,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.21,0.86,0.66,0.46,297.13,297.15,293.15,0.0,0.0,291.21,0.84,0.62,0.59,296.76,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.13,297.76,299.8,297.13,291.21,1.0,0.96,0.41,0.41,0.59,0.41,5.24,1.96,3.28,-0.03,0.88,0.88,0.0,368.11,367.93,68715.87,0.0,11580.79,1.0,284.29,289.6,300.75,304.43,293.15,293.15,283.15,18995.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12243.38,0.0,1147.68,2275.33,0.0,2294.6,0.85,1.0,0.0,3.0,1.0,0.0
17081400.0,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.44,0.4,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.21,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.61,0.59,296.77,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.01,297.67,299.75,297.13,291.21,1.0,0.96,0.41,0.41,0.59,0.41,5.23,1.97,3.26,-0.02,0.88,0.88,0.0,363.12,362.95,67961.87,0.0,11440.46,1.0,284.29,289.61,300.67,304.3,293.15,293.15,283.15,18375.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12110.68,0.0,1104.15,2275.33,0.0,2283.06,0.84,1.0,0.0,3.0,1.0,0.0
17081700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.76,0.44,0.4,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.61,0.58,296.76,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.88,297.58,299.7,297.13,291.18,1.0,0.95,0.41,0.41,0.59,0.41,5.2,1.96,3.24,-0.01,0.88,0.88,0.0,358.26,358.06,67419.34,0.0,11282.44,1.0,284.28,289.6,300.58,304.18,293.15,293.15,283.15,18187.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12010.2,0.0,1086.42,2275.33,0.0,2286.82,0.84,1.0,0.0,3.0,1.0,0.0
17082000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.76,0.43,0.4,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.45,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.76,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.75,297.48,299.65,297.12,291.15,1.0,0.95,0.41,0.41,0.59,0.41,5.18,1.96,3.21,-0.01,0.88,0.88,0.0,353.38,353.15,66863.56,0.0,11094.74,1.0,284.28,289.57,300.48,304.06,293.15,293.15,283.15,18163.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11908.85,0.0,1073.77,2275.33,0.0,2293.27,0.83,1.0,0.0,3.0,1.0,0.0
17082300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.43,0.39,297.11,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.11,0.86,0.63,0.45,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,303.62,297.38,299.6,297.11,291.11,1.0,0.94,0.41,0.41,0.59,0.41,5.14,1.96,3.18,0.0,0.87,0.87,0.0,348.38,348.09,66228.09,0.0,10868.95,1.0,284.27,289.54,300.38,303.93,293.15,293.15,283.15,18207.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11796.06,0.0,1059.01,2275.33,0.0,2298.69,0.83,1.0,0.0,3.0,1.0,0.0
17082600.0,297.11,297.15,293.15,0.0,0.0,291.07,0.76,0.42,0.38,297.1,297.15,293.15,0.0,0.0,291.07,0.87,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.07,0.86,0.62,0.44,297.11,297.15,293.15,0.0,0.0,291.07,0.84,0.59,0.57,296.74,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,303.5,297.28,299.56,297.1,291.07,1.0,0.93,0.42,0.42,0.58,0.42,5.1,1.95,3.15,0.01,0.86,0.86,0.0,343.07,342.74,65507.35,0.0,10601.63,1.0,284.27,289.52,300.28,303.78,293.15,293.15,283.15,18275.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11670.89,0.0,1039.75,2275.33,0.0,2301.84,0.82,1.0,0.0,3.0,1.0,0.0
17082900.0,297.1,297.15,293.15,0.0,0.0,291.04,0.75,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.04,0.87,0.64,0.61,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.61,0.43,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.58,0.56,296.72,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,303.37,297.17,299.52,297.1,291.04,1.0,0.93,0.42,0.42,0.58,0.42,5.05,1.95,3.1,0.03,0.86,0.86,0.0,337.37,336.99,64666.7,0.0,10300.65,1.0,284.26,289.5,300.17,303.63,293.15,293.15,283.15,18357.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11530.09,0.0,1014.78,2275.33,0.0,2300.26,0.82,1.0,0.0,3.0,1.0,0.0
17083200.0,297.1,297.15,293.15,0.0,0.0,291.0,0.75,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.63,0.6,297.08,297.15,293.15,0.0,0.0,291.0,0.85,0.6,0.42,297.09,297.15,293.15,0.0,0.0,291.0,0.84,0.57,0.55,296.71,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,303.25,297.06,299.48,297.09,291.0,1.0,0.92,0.42,0.42,0.58,0.42,4.99,1.94,3.06,0.04,0.85,0.85,0.0,331.18,330.78,63718.25,0.0,9975.08,1.0,284.26,289.49,300.06,303.48,293.15,293.15,283.15,18441.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11376.26,0.0,984.03,2275.33,0.0,2292.99,0.81,1.0,0.0,3.0,1.0,0.0
17083500.0,297.1,297.15,293.15,0.0,0.0,290.98,0.75,0.39,0.36,297.08,297.15,293.15,0.0,0.0,290.98,0.86,0.61,0.59,297.08,297.15,293.15,0.0,0.0,290.98,0.85,0.59,0.42,297.09,297.15,293.15,0.0,0.0,290.98,0.84,0.56,0.54,296.7,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.39,290.98,291.15,303.13,296.96,299.45,297.09,290.98,1.0,0.9,0.42,0.42,0.58,0.42,4.94,1.93,3.01,0.05,0.83,0.83,0.0,324.49,324.06,62681.64,0.0,9634.06,1.0,284.25,289.47,299.96,303.32,293.15,293.15,283.15,18517.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11212.99,0.0,948.19,2275.33,0.0,2279.81,0.8,1.0,0.0,3.0,1.0,0.0
17083800.0,297.1,297.15,293.15,0.0,0.0,290.96,0.74,0.38,0.35,297.08,297.15,293.15,0.0,0.0,290.96,0.86,0.6,0.58,297.08,297.15,293.15,0.0,0.0,290.96,0.85,0.58,0.41,297.09,297.15,293.15,0.0,0.0,290.96,0.84,0.55,0.53,296.69,297.15,293.15,0.0,0.0,290.96,0.69,0.3,1.38,290.96,291.15,303.0,296.86,299.42,297.08,290.96,1.0,0.89,0.42,0.42,0.58,0.42,4.87,1.92,2.95,0.07,0.82,0.82,0.0,317.3,316.85,61582.11,0.0,9286.24,1.0,284.25,289.47,299.85,303.16,293.15,293.15,283.15,18582.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11044.49,0.0,908.54,2275.33,0.0,2260.89,0.79,1.0,0.0,3.0,1.0,0.0
17084100.0,297.09,297.15,293.15,0.0,0.0,290.94,0.74,0.37,0.34,297.08,297.15,293.15,0.0,0.0,290.94,0.86,0.59,0.56,297.08,297.15,293.15,0.0,0.0,290.94,0.84,0.56,0.4,297.09,297.15,293.15,0.0,0.0,290.94,0.83,0.54,0.52,296.68,297.15,293.15,0.0,0.0,290.94,0.69,0.3,1.38,290.94,291.15,302.88,296.76,299.39,297.08,290.94,1.0,0.88,0.43,0.43,0.57,0.43,4.81,1.91,2.9,0.08,0.81,0.81,0.0,309.63,309.17,60444.2,0.0,8938.16,1.0,284.25,289.47,299.76,303.0,293.15,293.15,283.15,18631.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10874.77,0.0,866.41,2275.33,0.0,2236.54,0.77,1.0,0.0,3.0,1.0,0.0
17084400.0,297.1,297.15,293.15,0.0,0.0,290.93,0.74,0.36,0.33,297.08,297.15,293.15,0.0,0.0,290.93,0.85,0.58,0.55,297.08,297.15,293.15,0.0,0.0,290.93,0.84,0.55,0.39,297.09,297.15,293.15,0.0,0.0,290.93,0.83,0.53,0.51,296.67,297.15,293.15,0.0,0.0,290.93,0.69,0.3,1.38,290.93,291.15,302.74,296.67,299.36,297.08,290.93,1.0,0.87,0.43,0.43,0.57,0.43,4.75,1.91,2.85,0.1,0.8,0.8,0.0,301.54,301.08,59294.75,0.0,8595.22,1.0,284.24,289.48,299.67,302.85,293.15,293.15,283.15,18662.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10707.96,0.0,823.28,2275.33,0.0,2207.35,0.76,1.0,0.0,3.0,1.0,0.0
17084700.0,297.1,297.15,293.15,0.0,0.0,290.93,0.74,0.35,0.33,297.08,297.15,293.15,0.0,0.0,290.93,0.85,0.56,0.54,297.08,297.15,293.15,0.0,0.0,290.93,0.84,0.54,0.38,297.09,297.15,293.15,0.0,0.0,290.93,0.83,0.52,0.5,296.67,297.15,293.15,0.0,0.0,290.93,0.7,0.3,1.38,290.93,291.15,302.61,296.59,299.32,297.09,290.93,1.0,0.86,0.43,0.43,0.57,0.43,4.69,1.9,2.79,0.11,0.79,0.79,0.0,293.12,292.65,58157.21,0.0,8261.1,1.0,284.24,289.49,299.59,302.71,293.15,293.15,283.15,18675.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10547.49,0.0,780.63,2275.33,0.0,2173.73,0.75,1.0,0.0,3.0,1.0,0.0
17085000.0,297.1,297.15,293.15,0.0,0.0,290.93,0.73,0.35,0.32,297.08,297.15,293.15,0.0,0.0,290.93,0.85,0.55,0.53,297.08,297.15,293.15,0.0,0.0,290.93,0.84,0.53,0.37,297.09,297.15,293.15,0.0,0.0,290.93,0.83,0.51,0.49,296.66,297.15,293.15,0.0,0.0,290.93,0.7,0.3,1.38,290.93,291.15,302.46,296.53,299.29,297.09,290.93,1.0,0.85,0.44,0.44,0.56,0.44,4.63,1.89,2.74,0.13,0.78,0.78,0.0,284.42,283.95,57055.65,0.0,7938.13,1.0,284.24,289.51,299.52,302.58,293.15,293.15,283.15,18670.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10396.76,0.0,739.53,2275.33,0.0,2136.7,0.73,1.0,0.0,3.0,1.0,0.0
17085300.0,297.1,297.15,293.15,0.0,0.0,290.93,0.73,0.34,0.31,297.08,297.15,293.15,0.0,0.0,290.93,0.85,0.54,0.52,297.08,297.15,293.15,0.0,0.0,290.93,0.84,0.51,0.36,297.09,297.15,293.15,0.0,0.0,290.93,0.83,0.5,0.48,296.66,297.15,293.15,0.0,0.0,290.93,0.7,0.3,1.38,290.93,291.15,302.31,296.47,299.25,297.09,290.93,1.0,0.84,0.44,0.44,0.56,0.44,4.57,1.89,2.68,0.15,0.77,0.77,0.0,275.52,275.05,56006.71,0.0,7627.41,1.0,284.24,289.53,299.46,302.47,293.15,293.15,283.15,18649.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10257.86,0.0,700.88,2275.33,0.0,2096.63,0.72,1.0,0.0,3.0,1.0,0.0
17085600.0,297.1,297.15,293.15,0.0,0.0,290.94,0.73,0.33,0.3,297.09,297.15,293.15,0.0,0.0,290.95,0.85,0.53,0.51,297.09,297.15,293.15,0.0,0.0,290.95,0.84,0.5,0.36,297.09,297.15,293.15,0.0,0.0,290.95,0.83,0.49,0.47,296.65,297.15,293.15,0.0,0.0,290.94,0.71,0.3,1.38,290.95,291.15,302.15,296.43,299.2,297.09,290.95,1.0,0.83,0.44,0.44,0.56,0.44,4.52,1.88,2.63,0.16,0.76,0.76,0.0,266.48,266.02,55031.3,0.0,7329.64,1.0,284.24,289.55,299.42,302.38,293.15,293.15,283.15,18614.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10133.45,0.0,665.43,2275.33,0.0,2054.83,0.7,1.0,0.0,3.0,1.0,0.0
