time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17085900.0,297.1,297.15,293.15,0.0,0.0,290.96,0.73,0.32,0.29,297.09,297.15,293.15,0.0,0.0,290.96,0.85,0.52,0.5,297.09,297.15,293.15,0.0,0.0,290.96,0.84,0.49,0.35,297.09,297.15,293.15,0.0,0.0,290.96,0.83,0.48,0.46,296.65,297.15,293.15,0.0,0.0,290.96,0.71,0.3,1.38,290.96,291.15,301.98,296.39,299.16,297.09,290.96,1.0,0.81,0.45,0.45,0.55,0.45,4.46,1.88,2.58,0.18,0.75,0.75,0.0,257.38,256.92,54117.93,0.0,7044.15,1.0,284.24,289.57,299.39,302.3,293.15,293.15,283.15,18576.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10020.21,0.0,633.29,2275.33,0.0,2015.69,0.69,1.0,0.0,3.0,1.0,0.0
17086200.0,297.11,297.15,293.15,0.0,0.0,290.97,0.73,0.31,0.29,297.09,297.15,293.15,0.0,0.0,290.97,0.85,0.51,0.49,297.09,297.15,293.15,0.0,0.0,290.97,0.83,0.48,0.34,297.09,297.15,293.15,0.0,0.0,290.97,0.83,0.47,0.45,296.64,297.15,293.15,0.0,0.0,290.97,0.72,0.3,1.38,290.97,291.15,301.82,296.36,299.11,297.09,290.97,1.0,0.8,0.45,0.45,0.55,0.45,4.41,1.88,2.53,0.2,0.74,0.74,0.0,248.27,247.82,53242.23,0.0,6768.96,1.0,284.24,289.59,299.35,302.21,293.15,293.15,283.15,18546.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9912.4,0.0,603.97,2275.33,0.0,1980.23,0.68,1.0,0.0,3.0,1.0,0.0
17086500.0,297.11,297.15,293.15,0.0,0.0,290.98,0.73,0.31,0.28,297.09,297.15,293.15,0.0,0.0,290.98,0.85,0.5,0.48,297.09,297.15,293.15,0.0,0.0,290.98,0.83,0.47,0.33,297.1,297.15,293.15,0.0,0.0,290.98,0.83,0.46,0.44,296.64,297.15,293.15,0.0,0.0,290.98,0.72,0.3,1.37,290.98,291.15,301.65,296.32,299.06,297.09,290.98,1.0,0.79,0.45,0.45,0.55,0.45,4.35,1.87,2.48,0.22,0.73,0.73,0.0,239.19,238.74,52392.48,0.0,6501.62,1.0,284.24,289.61,299.31,302.13,293.15,293.15,283.15,18522.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9808.54,0.0,576.92,2275.33,0.0,1946.17,0.67,1.0,0.0,3.0,1.0,0.0
17086800.0,297.1,297.15,293.15,0.0,0.0,290.98,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.98,0.85,0.49,0.47,297.09,297.15,293.15,0.0,0.0,290.98,0.83,0.46,0.33,297.1,297.15,293.15,0.0,0.0,290.98,0.83,0.45,0.43,296.63,297.15,293.15,0.0,0.0,290.98,0.73,0.3,1.37,290.98,291.15,301.48,296.28,299.01,297.09,290.98,1.0,0.78,0.46,0.46,0.54,0.46,4.3,1.87,2.43,0.23,0.72,0.72,0.0,230.12,229.72,51568.13,0.0,6248.36,1.0,284.24,289.63,299.27,302.05,293.15,293.15,283.15,18498.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9708.16,0.0,551.64,2275.33,0.0,1912.96,0.66,1.0,0.0,3.0,1.0,0.0
17087100.0,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.99,0.85,0.48,0.46,297.09,297.15,293.15,0.0,0.0,290.99,0.83,0.45,0.32,297.09,297.15,293.15,0.0,0.0,290.99,0.83,0.44,0.42,296.63,297.15,293.15,0.0,0.0,290.99,0.73,0.3,1.37,290.99,291.15,301.32,296.24,298.95,297.09,290.99,1.0,0.77,0.46,0.46,0.54,0.46,4.26,1.87,2.39,0.25,0.72,0.72,0.0,221.21,220.81,50808.09,0.0,6029.93,1.0,284.24,289.65,299.23,301.98,293.15,293.15,283.15,18461.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9615.56,0.0,528.72,2275.33,0.0,1882.17,0.65,1.0,0.0,3.0,1.0,0.0
17087400.0,297.08,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.0,0.85,0.47,0.45,297.09,297.15,293.15,0.0,0.0,291.0,0.84,0.44,0.31,297.09,297.15,293.15,0.0,0.0,291.0,0.83,0.43,0.41,296.62,297.15,293.15,0.0,0.0,291.0,0.74,0.3,1.37,291.0,291.15,301.15,296.2,298.89,297.09,291.0,1.0,0.76,0.47,0.47,0.53,0.47,4.22,1.87,2.35,0.27,0.71,0.71,0.0,212.46,212.06,50069.11,0.0,5815.31,1.0,284.24,289.66,299.19,301.9,293.15,293.15,283.15,18440.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9526.12,0.0,507.78,2275.33,0.0,1853.1,0.64,1.0,0.0,3.0,1.0,0.0
17087700.0,297.07,297.15,293.15,0.0,0.0,291.01,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.01,0.85,0.46,0.44,297.09,297.15,293.15,0.0,0.0,291.01,0.84,0.43,0.3,297.09,297.15,293.15,0.0,0.0,291.01,0.83,0.42,0.4,296.61,297.15,293.15,0.0,0.0,291.01,0.74,0.3,1.37,291.01,291.15,300.98,296.16,298.84,297.08,291.01,1.0,0.75,0.47,0.47,0.53,0.47,4.17,1.87,2.3,0.28,0.7,0.7,0.0,203.84,203.44,49338.29,0.0,5603.38,1.0,284.23,289.68,299.15,301.82,293.15,293.15,283.15,18426.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.73,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9438.44,0.0,488.13,2275.33,0.0,1824.53,0.63,1.0,0.0,3.0,1.0,0.0
17088000.0,297.05,297.15,293.15,0.0,0.0,291.01,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.01,0.85,0.44,0.42,297.08,297.15,293.15,0.0,0.0,291.01,0.84,0.42,0.29,297.09,297.15,293.15,0.0,0.0,291.01,0.83,0.41,0.39,296.6,297.15,293.15,0.0,0.0,291.01,0.75,0.3,1.37,291.01,291.15,300.82,296.11,298.78,297.08,291.01,1.0,0.74,0.47,0.47,0.53,0.47,4.13,1.87,2.26,0.3,0.7,0.7,0.0,195.35,194.95,48609.19,0.0,5393.54,1.0,284.23,289.69,299.11,301.74,293.15,293.15,283.15,18417.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9351.76,0.0,469.48,2275.33,0.0,1795.93,0.62,1.0,0.0,3.0,1.0,0.0
17088300.0,297.04,297.15,293.15,0.0,0.0,291.01,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.01,0.85,0.43,0.41,297.08,297.15,293.15,0.0,0.0,291.01,0.83,0.4,0.29,297.09,297.15,293.15,0.0,0.0,291.01,0.83,0.4,0.38,296.6,297.15,293.15,0.0,0.0,291.01,0.76,0.3,1.37,291.01,291.15,300.65,296.07,298.71,297.08,291.01,1.0,0.73,0.48,0.48,0.52,0.48,4.08,1.87,2.21,0.31,0.69,0.69,0.0,186.99,186.57,47877.87,0.0,5186.06,1.0,284.23,289.7,299.06,301.66,293.15,293.15,283.15,18412.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9265.7,0.0,451.59,2275.33,0.0,1767.12,0.61,1.0,0.0,3.0,1.0,0.0
17088600.0,297.03,297.15,293.15,0.0,0.0,291.02,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.42,0.4,297.08,297.15,293.15,0.0,0.0,291.02,0.83,0.39,0.28,297.09,297.15,293.15,0.0,0.0,291.02,0.83,0.39,0.37,296.59,297.15,293.15,0.0,0.0,291.02,0.76,0.3,1.37,291.02,291.15,300.48,296.02,298.65,297.07,291.02,1.0,0.72,0.48,0.48,0.52,0.48,4.03,1.87,2.17,0.33,0.68,0.68,0.0,178.74,178.32,47142.07,0.0,4981.03,1.0,284.23,289.71,299.02,301.57,293.15,293.15,283.15,18408.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9179.96,0.0,434.35,2275.33,0.0,1737.8,0.61,1.0,0.0,3.0,1.0,0.0
17088900.0,297.01,297.15,293.15,0.0,0.0,291.02,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.41,0.39,297.08,297.15,293.15,0.0,0.0,291.02,0.83,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.02,0.83,0.38,0.36,296.58,297.15,293.15,0.0,0.0,291.02,0.77,0.3,1.36,291.02,291.15,300.32,295.98,298.59,297.07,291.02,1.0,0.71,0.48,0.48,0.52,0.48,3.99,1.86,2.12,0.35,0.68,0.68,0.0,170.62,170.19,46400.71,0.0,4779.18,1.0,284.23,289.72,298.97,301.49,293.15,293.15,283.15,18406.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9094.48,0.0,417.66,2275.33,0.0,1708.01,0.6,1.0,0.0,3.0,1.0,0.0
17089200.0,297.0,297.15,293.15,0.0,0.0,291.02,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.02,0.86,0.4,0.38,297.08,297.15,293.15,0.0,0.0,291.02,0.83,0.37,0.26,297.09,297.15,293.15,0.0,0.0,291.02,0.83,0.36,0.35,296.57,297.15,293.15,0.0,0.0,291.02,0.78,0.3,1.36,291.02,291.15,300.15,295.93,298.52,297.06,291.02,1.0,0.7,0.49,0.49,0.51,0.49,3.94,1.86,2.08,0.36,0.67,0.67,0.0,162.63,162.2,45653.09,0.0,4580.85,1.0,284.22,289.73,298.92,301.4,293.15,293.15,283.15,18405.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9009.14,0.0,401.47,2275.33,0.0,1677.53,0.59,1.0,0.0,3.0,1.0,0.0
17089500.0,297.68,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.18,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,299.98,295.88,297.21,297.01,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.83,179.36,64.34,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,297.96,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,299.82,295.83,297.21,297.01,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,197.18,4.26,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,298.11,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,299.65,295.77,297.21,297.01,289.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,215.02,3.82,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,298.2,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,299.48,295.72,297.21,297.01,289.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,232.68,6.19,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,299.32,295.66,297.21,297.01,289.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.51,249.8,7.89,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,298.28,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,299.15,295.61,297.21,297.01,289.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,267.62,6.62,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,298.29,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,298.98,295.55,297.21,297.01,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,285.44,5.57,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,298.3,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,298.82,295.49,297.21,297.01,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,303.26,4.7,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,298.31,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,298.65,295.44,297.21,297.01,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,321.08,3.97,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,298.32,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,298.48,295.38,297.21,297.01,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,338.91,3.35,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,298.32,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,298.32,295.31,297.21,297.01,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,356.73,2.84,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,298.32,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,298.15,295.25,297.21,297.01,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,374.55,2.41,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093100.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,298.02,295.2,297.21,297.01,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,392.44,2.04,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,297.94,295.18,297.21,297.01,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,409.68,1.73,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093700.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,297.92,295.17,297.21,297.01,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.43,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,297.93,295.18,297.21,297.01,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.24,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,297.97,295.2,297.21,297.01,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.07,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,298.02,295.22,297.21,297.01,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.91,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,298.09,295.25,297.21,297.01,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.78,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,298.15,295.28,297.21,297.01,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.67,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,298.2,295.29,297.21,297.01,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.57,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,298.22,295.3,297.21,297.01,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.49,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,298.21,295.28,297.21,297.01,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.42,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,298.15,295.25,297.21,297.01,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.36,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,298.07,295.21,297.21,297.01,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.31,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,297.98,295.17,297.21,297.01,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.27,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,297.9,295.14,297.21,297.01,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.22,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,297.82,295.11,297.21,297.01,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.2,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,297.73,295.08,297.21,297.01,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.17,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,297.65,295.06,297.21,297.01,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.15,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,297.57,295.04,297.21,297.01,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.13,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,298.32,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,297.48,295.02,297.21,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.11,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,298.32,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,297.4,295.01,297.21,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.1,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,298.32,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,297.32,295.0,297.21,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.09,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,298.32,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,297.23,294.99,297.21,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.07,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,297.15,294.99,297.21,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.07,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,297.06,295.0,297.21,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.09,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.06,303.15,296.97,295.03,297.21,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.06,303.15,296.88,295.08,297.21,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,296.78,295.14,297.21,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.17,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,296.68,295.21,297.21,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.19,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,298.3,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,292.08,303.15,296.59,295.27,297.21,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.06,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.07,303.15,296.5,295.33,297.21,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,298.3,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,292.05,303.15,296.41,295.39,297.22,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,298.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,292.04,303.15,296.33,295.43,297.22,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,298.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,292.04,303.15,296.26,295.45,297.22,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,298.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,292.04,303.15,296.2,295.45,297.22,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,298.28,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,292.04,303.15,296.15,295.42,297.22,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,298.28,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,292.04,303.15,296.11,295.39,297.22,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,298.27,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,292.04,303.15,296.09,295.37,297.22,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,292.03,303.15,296.08,295.35,297.22,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104800.0,298.26,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,292.02,303.15,296.08,295.35,297.22,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,292.01,303.15,296.08,295.35,297.22,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,292.01,303.15,296.09,295.36,297.22,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,298.25,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,292.01,303.15,296.1,295.37,297.22,297.01,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,298.25,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,292.0,303.15,296.11,295.39,297.22,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,298.25,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.99,303.15,296.13,295.4,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,298.25,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,292.0,303.15,296.14,295.41,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.12,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,298.25,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,292.0,303.15,296.15,295.42,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107200.0,298.25,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,292.0,303.15,296.15,295.42,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107500.0,298.24,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,292.0,303.15,296.15,295.42,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107800.0,298.24,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.99,303.15,296.15,295.42,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108100.0,298.24,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,292.0,303.15,296.15,295.42,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108400.0,298.23,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.99,303.15,296.15,295.42,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108700.0,298.23,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109000.0,298.23,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.98,303.15,296.15,295.42,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109300.0,298.23,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.97,303.15,296.15,295.42,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109600.0,298.23,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.97,303.15,296.15,295.42,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109900.0,298.22,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.97,303.15,296.15,295.42,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
