time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17110200.0,298.22,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.97,303.15,296.15,295.42,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110500.0,298.22,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.97,303.15,296.15,295.42,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110800.0,298.21,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.97,303.15,296.15,295.42,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111100.0,298.21,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,296.13,295.42,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111400.0,298.21,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,296.08,295.41,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111700.0,298.21,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.99,295.38,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112000.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.89,295.36,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112300.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.77,295.33,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112600.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.65,295.29,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112900.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.53,295.26,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113200.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.41,295.23,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113500.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.31,295.2,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113800.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.22,295.17,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114100.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.17,295.16,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114400.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114700.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115000.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115300.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115600.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115900.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118000.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,298.16,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,298.16,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.95,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,298.15,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,298.14,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.94,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,298.13,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.94,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,298.12,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.94,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,298.12,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.94,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,298.11,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.04,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,298.11,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,298.11,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,298.11,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,298.11,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,298.11,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,298.11,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,298.11,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,298.11,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,298.11,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,298.12,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,298.13,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,295.15,295.15,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,298.14,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,295.18,295.16,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,298.15,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,295.27,295.2,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,298.16,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,295.42,295.26,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.02,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,298.17,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.95,303.15,295.59,295.33,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.04,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,298.19,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.95,303.15,295.8,295.4,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,298.21,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.95,303.15,296.02,295.48,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,298.23,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.95,303.15,296.26,295.56,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,298.25,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.95,303.15,296.48,295.63,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,298.27,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.95,303.15,296.7,295.69,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,298.3,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.95,303.15,296.89,295.74,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,298.33,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.95,303.15,297.04,295.76,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,298.36,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.95,303.15,297.15,295.77,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,298.39,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.95,303.15,297.23,295.77,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,298.42,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,297.32,295.77,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,298.45,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,297.4,295.77,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,298.48,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.95,303.15,297.48,295.78,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,298.52,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.95,303.15,297.57,295.78,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.04,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,298.55,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.96,303.15,297.65,295.79,297.23,297.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,298.34,297.15,293.15,0.0,0.0,297.32,1.0,0.59,0.44,298.12,297.15,293.15,0.0,0.0,297.32,1.0,0.55,0.47,298.1,297.15,293.15,0.0,0.0,297.32,1.0,0.54,0.34,298.16,297.15,293.15,0.0,0.0,297.32,1.0,0.55,0.47,297.9,297.15,293.15,0.0,0.0,297.32,1.0,0.5,2.2,297.32,291.15,297.73,295.81,297.73,298.19,297.33,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.0,0.0,0.0,205.84,403.98,2204.52,0.0,13833.61,0.0,284.22,289.73,299.06,300.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,297.82,297.15,293.15,0.0,0.0,293.58,1.0,0.73,0.44,297.67,297.15,293.15,0.0,0.0,293.58,1.0,0.66,0.47,297.61,297.15,293.15,0.0,0.0,293.58,1.0,0.64,0.34,297.71,297.15,293.15,0.0,0.0,293.58,1.0,0.67,0.47,297.38,297.15,293.15,0.0,0.0,293.58,1.0,0.56,2.21,293.58,291.15,297.82,295.83,297.82,297.72,293.57,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.75,0.75,0.0,205.65,410.0,50729.92,0.0,13849.98,0.0,284.55,291.78,299.86,302.8,293.15,293.15,283.15,9109.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.69,2.1,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9571.22,0.0,215.56,2275.33,0.0,1596.93,0.48,1.0,0.0,3.0,1.0,0.0
17131500.0,297.41,297.15,293.15,0.0,0.0,292.71,1.0,0.78,0.44,297.26,297.15,293.15,0.0,0.0,292.71,1.0,0.68,0.47,297.18,297.15,293.15,0.0,0.0,292.71,1.0,0.65,0.34,297.3,297.15,293.15,0.0,0.0,292.71,1.0,0.7,0.47,296.89,297.15,293.15,0.0,0.0,292.71,1.0,0.52,2.21,292.71,291.15,297.9,295.85,297.72,297.3,292.71,1.0,1.0,0.67,0.67,0.33,0.67,5.9,4.09,1.8,1.86,0.75,0.75,0.0,204.68,410.0,57168.89,0.0,13864.77,0.0,284.44,291.0,298.92,301.93,293.15,293.15,283.15,13575.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.09,2.59,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9991.92,0.0,403.53,2275.33,0.0,2171.19,0.6,1.0,0.0,3.0,1.0,0.0
17131800.0,297.22,297.15,293.15,0.0,0.0,292.34,1.0,0.79,0.49,297.06,297.15,293.15,0.0,0.0,292.34,1.0,0.67,0.51,296.97,297.15,293.15,0.0,0.0,292.34,1.0,0.62,0.38,297.1,297.15,293.15,0.0,0.0,292.34,1.0,0.69,0.51,296.69,297.15,293.15,0.0,0.0,292.34,0.94,0.44,2.02,292.34,291.15,297.98,295.88,297.68,297.1,292.34,1.0,1.0,0.63,0.63,0.37,0.63,5.87,3.85,2.03,1.62,0.79,0.79,0.0,215.77,410.0,61871.65,0.0,13823.13,0.0,284.4,290.68,298.92,302.17,293.15,293.15,283.15,15125.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.36,2.9,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10523.68,0.0,557.46,2275.33,0.0,2406.62,0.67,1.0,0.0,3.0,1.0,0.0
17132100.0,297.03,297.15,293.15,0.0,0.0,292.05,1.0,0.77,0.6,296.88,297.15,293.15,0.0,0.0,292.05,0.98,0.62,0.59,296.83,297.15,293.15,0.0,0.0,292.05,0.96,0.57,0.4,296.92,297.15,293.15,0.0,0.0,292.05,1.0,0.65,0.62,296.66,297.15,293.15,0.0,0.0,292.05,0.82,0.35,1.64,292.04,291.15,298.07,295.9,297.63,296.93,292.04,1.0,1.0,0.6,0.6,0.4,0.6,5.8,3.59,2.2,1.4,0.81,0.81,0.0,249.5,410.0,64355.93,0.0,13689.91,0.0,284.37,290.43,298.93,302.32,293.15,293.15,283.15,16065.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.54,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10837.85,0.0,679.12,2275.33,0.0,2552.2,0.71,1.0,0.0,3.0,1.0,0.0
17132400.0,296.84,297.15,293.15,0.0,0.0,291.66,0.87,0.72,0.66,296.82,297.15,293.15,0.0,0.0,291.66,0.81,0.56,0.55,296.81,297.15,293.15,0.0,0.0,291.66,0.78,0.51,0.36,296.83,297.15,293.15,0.0,0.0,291.66,0.82,0.6,0.58,296.67,297.15,293.15,0.0,0.0,291.66,0.66,0.3,1.4,291.66,291.15,298.15,295.94,297.62,296.82,291.65,1.0,0.99,0.59,0.59,0.41,0.59,5.32,3.2,2.12,1.19,0.8,0.8,0.0,409.11,407.31,63870.14,0.0,12373.61,0.0,284.33,290.16,298.93,302.32,293.15,293.15,283.15,17318.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10834.38,0.0,749.81,2275.33,0.0,2579.4,0.74,1.0,0.0,3.0,1.0,0.0
17132700.0,296.85,297.15,293.15,0.0,0.0,291.43,0.85,0.66,0.61,296.84,297.15,293.15,0.0,0.0,291.43,0.78,0.51,0.5,296.83,297.15,293.15,0.0,0.0,291.43,0.75,0.45,0.33,296.83,297.15,293.15,0.0,0.0,291.43,0.8,0.54,0.53,296.65,297.15,293.15,0.0,0.0,291.43,0.65,0.3,1.4,291.43,291.15,298.23,295.99,297.65,296.84,291.43,1.0,0.94,0.57,0.57,0.43,0.57,5.03,2.94,2.09,1.04,0.8,0.8,0.0,400.67,399.04,62895.07,0.0,10761.6,1.0,284.31,289.99,298.97,302.31,293.15,293.15,283.15,17838.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10768.02,0.0,771.67,2275.33,0.0,2520.73,0.74,1.0,0.0,3.0,1.0,0.0
17133000.0,296.88,297.15,293.15,0.0,0.0,291.26,0.83,0.62,0.56,296.87,297.15,293.15,0.0,0.0,291.26,0.75,0.46,0.45,296.87,297.15,293.15,0.0,0.0,291.26,0.72,0.4,0.29,296.86,297.15,293.15,0.0,0.0,291.26,0.77,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,298.32,296.06,297.7,296.87,291.26,1.0,0.91,0.56,0.56,0.44,0.56,4.77,2.73,2.04,0.92,0.79,0.79,0.0,388.54,387.02,61603.38,0.0,9394.16,1.0,284.29,289.88,299.04,302.31,293.15,293.15,283.15,18188.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10668.13,0.0,767.64,2275.33,0.0,2440.6,0.74,1.0,0.0,3.0,1.0,0.0
17133300.0,296.91,297.15,293.15,0.0,0.0,291.14,0.81,0.57,0.53,296.91,297.15,293.15,0.0,0.0,291.14,0.73,0.42,0.41,296.91,297.15,293.15,0.0,0.0,291.14,0.7,0.36,0.26,296.9,297.15,293.15,0.0,0.0,291.14,0.75,0.45,0.44,296.62,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,298.4,296.16,297.75,296.91,291.14,1.0,0.87,0.56,0.56,0.44,0.56,4.54,2.56,1.98,0.84,0.78,0.78,0.0,373.44,372.05,60200.28,0.0,8258.62,1.0,284.28,289.81,299.14,302.33,293.15,293.15,283.15,18415.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10555.87,0.0,746.93,2275.33,0.0,2346.99,0.73,1.0,0.0,3.0,1.0,0.0
17133600.0,296.95,297.15,293.15,0.0,0.0,291.07,0.8,0.54,0.49,296.95,297.15,293.15,0.0,0.0,291.07,0.72,0.38,0.37,296.94,297.15,293.15,0.0,0.0,291.07,0.68,0.32,0.23,296.94,297.15,293.15,0.0,0.0,291.07,0.73,0.41,0.4,296.61,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,298.48,296.26,297.8,296.95,291.06,1.0,0.84,0.55,0.55,0.45,0.55,4.34,2.42,1.93,0.77,0.77,0.77,0.0,356.0,354.75,58823.37,0.0,7330.76,1.0,284.27,289.77,299.24,302.37,293.15,293.15,283.15,18541.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10446.28,0.0,717.12,2275.33,0.0,2248.77,0.72,1.0,0.0,3.0,1.0,0.0
17133900.0,296.99,297.15,293.15,0.0,0.0,291.03,0.79,0.51,0.47,296.99,297.15,293.15,0.0,0.0,291.03,0.7,0.35,0.34,296.98,297.15,293.15,0.0,0.0,291.03,0.67,0.3,0.22,296.98,297.15,293.15,0.0,0.0,291.03,0.72,0.38,0.37,296.61,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,298.57,296.38,297.86,296.98,291.03,1.0,0.81,0.55,0.55,0.45,0.55,4.19,2.31,1.88,0.72,0.76,0.76,0.0,336.76,335.8,57607.3,0.0,6606.72,1.0,284.27,289.76,299.36,302.43,293.15,293.15,283.15,18566.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10352.39,0.0,684.3,2275.33,0.0,2153.47,0.71,1.0,0.0,3.0,1.0,0.0
17134200.0,297.03,297.15,293.15,0.0,0.0,291.02,0.79,0.49,0.45,297.03,297.15,293.15,0.0,0.0,291.02,0.7,0.33,0.32,296.99,297.15,293.15,0.0,0.0,291.02,0.67,0.3,0.22,297.02,297.15,293.15,0.0,0.0,291.02,0.71,0.35,0.35,296.62,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,298.65,296.5,297.91,297.02,291.02,1.0,0.79,0.54,0.54,0.46,0.54,4.08,2.24,1.84,0.69,0.76,0.76,0.0,316.87,316.03,56726.76,0.0,6098.43,1.0,284.27,289.78,299.48,302.51,293.15,293.15,283.15,18480.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10294.31,0.0,655.42,2275.33,0.0,2072.37,0.7,1.0,0.0,3.0,1.0,0.0
