time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17134500.0,297.06,297.15,293.15,0.0,0.0,291.03,0.79,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.03,0.69,0.31,0.3,297.0,297.15,293.15,0.0,0.0,291.03,0.68,0.3,0.22,297.05,297.15,293.15,0.0,0.0,291.03,0.71,0.33,0.33,296.63,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,298.73,296.62,297.97,297.04,291.03,1.0,0.77,0.54,0.54,0.46,0.54,4.0,2.18,1.82,0.66,0.75,0.75,0.0,296.9,296.17,56083.59,0.0,5693.46,1.0,284.27,289.8,299.61,302.6,293.15,293.15,283.15,18392.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10259.84,0.0,632.1,2275.33,0.0,2006.88,0.69,1.0,0.0,3.0,1.0,0.0
17134800.0,297.09,297.15,293.15,0.0,0.0,291.05,0.79,0.46,0.42,297.09,297.15,293.15,0.0,0.0,291.05,0.69,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.05,0.69,0.3,0.22,297.08,297.15,293.15,0.0,0.0,291.05,0.71,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,298.82,296.74,298.02,297.07,291.05,1.0,0.76,0.54,0.54,0.46,0.54,3.94,2.14,1.8,0.65,0.75,0.75,0.0,277.52,276.9,55647.67,0.0,5372.55,1.0,284.28,289.82,299.72,302.69,293.15,293.15,283.15,18301.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10244.97,0.0,614.13,2275.33,0.0,1955.27,0.69,1.0,0.0,3.0,1.0,0.0
17135100.0,297.11,297.15,293.15,0.0,0.0,291.07,0.8,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.07,0.7,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.07,0.7,0.3,0.22,297.1,297.15,293.15,0.0,0.0,291.07,0.71,0.31,0.3,296.64,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,298.9,296.84,298.07,297.09,291.07,1.0,0.74,0.54,0.54,0.46,0.54,3.91,2.12,1.79,0.63,0.75,0.75,0.0,259.24,258.77,55438.09,0.0,5148.33,1.0,284.28,289.85,299.83,302.79,293.15,293.15,283.15,18192.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10250.58,0.0,601.77,2275.33,0.0,1918.46,0.68,1.0,0.0,3.0,1.0,0.0
17135400.0,297.13,297.15,293.15,0.0,0.0,291.09,0.81,0.45,0.41,297.11,297.15,293.15,0.0,0.0,291.09,0.71,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.09,0.71,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.09,0.72,0.31,0.3,296.64,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,298.98,296.93,298.12,297.1,291.09,1.0,0.73,0.54,0.54,0.46,0.54,3.89,2.1,1.79,0.62,0.74,0.74,0.0,242.62,242.23,55351.91,0.0,4973.28,1.0,284.28,289.87,299.92,302.88,293.15,293.15,283.15,18117.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10265.45,0.0,594.32,2275.33,0.0,1895.54,0.68,1.0,0.0,3.0,1.0,0.0
17135700.0,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.45,0.41,297.12,297.15,293.15,0.0,0.0,291.11,0.72,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.11,0.72,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.11,0.72,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.38,291.11,291.15,299.07,296.99,298.16,297.11,291.11,1.0,0.72,0.54,0.54,0.46,0.54,3.88,2.08,1.79,0.61,0.74,0.74,0.0,227.78,227.45,55310.41,0.0,4833.78,1.0,284.29,289.88,299.99,302.95,293.15,293.15,283.15,18072.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10279.41,0.0,589.84,2275.33,0.0,1882.73,0.68,1.0,0.0,3.0,1.0,0.0
17136000.0,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.45,0.41,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.12,0.73,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.12,0.73,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.12,0.73,0.3,1.37,291.12,291.15,299.15,297.03,298.21,297.12,291.12,1.0,0.72,0.54,0.54,0.46,0.54,3.87,2.07,1.79,0.61,0.74,0.74,0.0,214.75,214.48,55250.89,0.0,4723.39,1.0,284.29,289.89,300.03,302.99,293.15,293.15,283.15,18055.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10284.4,0.0,586.78,2275.33,0.0,1878.23,0.67,1.0,0.0,3.0,1.0,0.0
17136300.0,297.17,297.15,293.15,0.0,0.0,291.14,0.84,0.46,0.41,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.14,0.74,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.14,0.74,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,299.27,297.07,298.28,297.13,291.14,1.0,0.71,0.53,0.53,0.47,0.53,3.87,2.07,1.8,0.6,0.74,0.74,0.0,203.69,203.5,55304.02,0.0,4645.12,1.0,284.29,289.9,300.07,303.03,293.15,293.15,283.15,18001.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10300.67,0.0,585.31,2275.33,0.0,1862.03,0.67,1.0,0.0,3.0,1.0,0.0
17136600.0,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.74,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.17,0.74,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.17,0.75,0.31,0.29,296.67,297.15,293.15,0.0,0.0,291.17,0.74,0.3,1.37,291.17,291.15,299.46,297.16,298.38,297.15,291.17,1.0,0.71,0.53,0.53,0.47,0.53,3.87,2.07,1.81,0.59,0.75,0.75,0.0,194.69,194.6,55674.0,0.0,4606.61,1.0,284.3,289.92,300.16,303.13,293.15,293.15,283.15,17875.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10364.4,0.0,589.0,2275.33,0.0,1841.66,0.68,1.0,0.0,3.0,1.0,0.0
17136900.0,297.2,297.15,293.15,0.0,0.0,291.21,0.87,0.47,0.42,297.18,297.15,293.15,0.0,0.0,291.21,0.75,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.21,0.75,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.21,0.76,0.31,0.3,296.68,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.21,291.15,299.71,297.28,298.52,297.16,291.21,1.0,0.71,0.53,0.53,0.47,0.53,3.89,2.07,1.82,0.59,0.75,0.75,0.0,187.98,188.0,56395.77,0.0,4619.29,1.0,284.3,289.95,300.28,303.28,293.15,293.15,283.15,17722.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10478.06,0.0,600.45,2275.33,0.0,1832.35,0.68,1.0,0.0,3.0,1.0,0.0
17137200.0,297.21,297.15,293.15,0.0,0.0,291.25,0.88,0.48,0.43,297.19,297.15,293.15,0.0,0.0,291.25,0.77,0.31,0.3,297.1,297.15,293.15,0.0,0.0,291.25,0.76,0.3,0.21,297.19,297.15,293.15,0.0,0.0,291.25,0.77,0.32,0.3,296.7,297.15,293.15,0.0,0.0,291.25,0.76,0.3,1.37,291.25,291.15,300.0,297.43,298.67,297.18,291.25,1.0,0.71,0.53,0.53,0.47,0.53,3.92,2.08,1.85,0.59,0.76,0.76,0.0,183.57,183.7,57431.54,0.0,4679.09,1.0,284.31,289.98,300.43,303.48,293.15,293.15,283.15,17573.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10635.94,0.0,620.19,2275.33,0.0,1834.19,0.69,1.0,0.0,3.0,1.0,0.0
17137500.0,297.22,297.15,293.15,0.0,0.0,291.3,0.89,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.3,0.78,0.32,0.31,297.12,297.15,293.15,0.0,0.0,291.3,0.76,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.3,0.78,0.33,0.31,296.72,297.15,293.15,0.0,0.0,291.3,0.76,0.3,1.37,291.3,291.15,300.32,297.58,298.84,297.19,291.3,1.0,0.71,0.53,0.53,0.47,0.53,3.96,2.09,1.88,0.58,0.77,0.77,0.0,181.33,181.55,58724.82,0.0,4781.53,1.0,284.32,290.0,300.58,303.7,293.15,293.15,283.15,17439.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10831.29,0.0,648.03,2275.33,0.0,1846.04,0.7,1.0,0.0,3.0,1.0,0.0
17137800.0,297.23,297.15,293.15,0.0,0.0,291.34,0.9,0.5,0.45,297.21,297.15,293.15,0.0,0.0,291.34,0.79,0.33,0.32,297.14,297.15,293.15,0.0,0.0,291.34,0.76,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.34,0.79,0.34,0.32,296.73,297.15,293.15,0.0,0.0,291.34,0.76,0.3,1.37,291.34,291.15,300.65,297.74,299.01,297.2,291.34,1.0,0.72,0.53,0.53,0.47,0.53,4.01,2.1,1.91,0.57,0.79,0.79,0.0,181.09,181.38,60214.31,0.0,4922.63,1.0,284.33,290.02,300.75,303.94,293.15,293.15,283.15,17329.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11056.54,0.0,683.52,2275.33,0.0,1866.53,0.71,1.0,0.0,3.0,1.0,0.0
17138100.0,297.23,297.15,293.15,0.0,0.0,291.38,0.91,0.52,0.47,297.22,297.15,293.15,0.0,0.0,291.38,0.8,0.35,0.33,297.16,297.15,293.15,0.0,0.0,291.38,0.76,0.3,0.21,297.22,297.15,293.15,0.0,0.0,291.38,0.8,0.35,0.33,296.75,297.15,293.15,0.0,0.0,291.38,0.76,0.3,1.37,291.38,291.15,300.98,297.9,299.17,297.21,291.38,1.0,0.73,0.52,0.52,0.48,0.52,4.06,2.11,1.95,0.57,0.8,0.8,0.0,182.58,182.94,61830.59,0.0,5099.69,1.0,284.33,290.03,300.91,304.18,293.15,293.15,283.15,17246.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11302.54,0.0,725.73,2275.33,0.0,1893.8,0.73,1.0,0.0,3.0,1.0,0.0
17138400.0,297.24,297.15,293.15,0.0,0.0,291.41,0.92,0.54,0.48,297.23,297.15,293.15,0.0,0.0,291.41,0.81,0.36,0.34,297.17,297.15,293.15,0.0,0.0,291.41,0.76,0.3,0.22,297.22,297.15,293.15,0.0,0.0,291.41,0.81,0.36,0.34,296.76,297.15,293.15,0.0,0.0,291.41,0.76,0.3,1.37,291.41,291.15,301.3,298.05,299.32,297.22,291.41,1.0,0.74,0.52,0.52,0.48,0.52,4.13,2.12,2.0,0.56,0.81,0.81,0.0,185.71,186.15,63525.31,0.0,5321.11,1.0,284.34,290.04,301.05,304.42,293.15,293.15,283.15,17185.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11561.87,0.0,773.92,2275.33,0.0,1926.78,0.74,1.0,0.0,3.0,1.0,0.0
17138700.0,297.25,297.15,293.15,0.0,0.0,291.43,0.93,0.55,0.5,297.23,297.15,293.15,0.0,0.0,291.43,0.81,0.37,0.36,297.18,297.15,293.15,0.0,0.0,291.43,0.77,0.31,0.22,297.22,297.15,293.15,0.0,0.0,291.43,0.81,0.37,0.36,296.77,297.15,293.15,0.0,0.0,291.43,0.76,0.3,1.37,291.43,291.15,301.59,298.17,299.46,297.23,291.43,1.0,0.75,0.52,0.52,0.48,0.52,4.19,2.14,2.05,0.55,0.83,0.83,0.0,190.37,190.87,65226.39,0.0,5583.15,1.0,284.35,290.04,301.18,304.64,293.15,293.15,283.15,17155.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11823.78,0.0,826.94,2275.33,0.0,1964.74,0.76,1.0,0.0,3.0,1.0,0.0
17139000.0,297.26,297.15,293.15,0.0,0.0,291.45,0.94,0.57,0.52,297.24,297.15,293.15,0.0,0.0,291.45,0.82,0.39,0.37,297.19,297.15,293.15,0.0,0.0,291.45,0.77,0.32,0.23,297.22,297.15,293.15,0.0,0.0,291.45,0.82,0.39,0.37,296.79,297.15,293.15,0.0,0.0,291.45,0.76,0.3,1.37,291.45,291.15,301.84,298.28,299.56,297.23,291.45,1.0,0.76,0.51,0.51,0.49,0.51,4.27,2.16,2.11,0.53,0.85,0.85,0.0,196.35,196.9,66856.39,0.0,5881.59,1.0,284.35,290.04,301.29,304.83,293.15,293.15,283.15,17157.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12075.44,0.0,883.01,2275.33,0.0,2006.46,0.78,1.0,0.0,3.0,1.0,0.0
17139300.0,297.27,297.15,293.15,0.0,0.0,291.45,0.94,0.59,0.53,297.24,297.15,293.15,0.0,0.0,291.45,0.83,0.4,0.38,297.2,297.15,293.15,0.0,0.0,291.45,0.77,0.33,0.23,297.22,297.15,293.15,0.0,0.0,291.45,0.82,0.4,0.38,296.8,297.15,293.15,0.0,0.0,291.45,0.75,0.3,1.37,291.45,291.15,302.03,298.35,299.63,297.24,291.45,1.0,0.78,0.51,0.51,0.49,0.51,4.35,2.17,2.18,0.52,0.86,0.86,0.0,203.52,204.12,68346.94,0.0,6215.74,1.0,284.35,290.02,301.36,304.98,293.15,293.15,283.15,17189.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.88,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12304.07,0.0,940.03,2275.33,0.0,2051.27,0.8,1.0,0.0,3.0,1.0,0.0
17139600.0,297.28,297.15,293.15,0.0,0.0,291.45,0.95,0.62,0.55,297.24,297.15,293.15,0.0,0.0,291.45,0.83,0.42,0.4,297.2,297.15,293.15,0.0,0.0,291.45,0.77,0.34,0.24,297.22,297.15,293.15,0.0,0.0,291.45,0.83,0.41,0.39,296.81,297.15,293.15,0.0,0.0,291.45,0.75,0.3,1.37,291.45,291.15,302.15,298.38,299.67,297.24,291.45,1.0,0.79,0.5,0.5,0.5,0.5,4.43,2.18,2.25,0.5,0.88,0.88,0.0,211.75,212.37,69625.3,0.0,6580.16,1.0,284.35,290.0,301.39,305.09,293.15,293.15,283.15,17252.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12495.97,0.0,995.65,2275.33,0.0,2099.44,0.81,1.0,0.0,3.0,1.0,0.0
17139900.0,297.27,297.15,293.15,0.0,0.0,291.44,0.95,0.64,0.57,297.24,297.15,293.15,0.0,0.0,291.44,0.83,0.44,0.42,297.2,297.15,293.15,0.0,0.0,291.44,0.77,0.35,0.24,297.22,297.15,293.15,0.0,0.0,291.44,0.83,0.42,0.4,296.81,297.15,293.15,0.0,0.0,291.44,0.74,0.3,1.37,291.44,291.15,302.23,298.39,299.67,297.24,291.44,1.0,0.81,0.5,0.5,0.5,0.5,4.51,2.2,2.32,0.48,0.89,0.89,0.0,220.85,221.45,70711.09,0.0,6956.34,1.0,284.35,289.97,301.4,305.16,293.15,293.15,283.15,17323.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12656.37,0.0,1047.86,2275.33,0.0,2138.16,0.83,1.0,0.0,3.0,1.0,0.0
17140200.0,297.27,297.15,293.15,0.0,0.0,291.43,0.95,0.66,0.59,297.23,297.15,293.15,0.0,0.0,291.43,0.84,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.43,0.77,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.43,0.83,0.43,0.41,296.81,297.15,293.15,0.0,0.0,291.43,0.74,0.3,1.37,291.43,291.15,302.32,298.41,299.68,297.23,291.43,1.0,0.82,0.49,0.49,0.51,0.49,4.59,2.2,2.38,0.46,0.9,0.9,0.0,230.54,231.11,71701.09,0.0,7327.05,1.0,284.35,289.95,301.41,305.23,293.15,293.15,283.15,17381.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12808.17,0.0,1097.11,2275.33,0.0,2166.59,0.84,1.0,0.0,3.0,1.0,0.0
17140500.0,297.26,297.15,293.15,0.0,0.0,291.32,0.96,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.32,0.84,0.46,0.44,297.18,297.15,293.15,0.0,0.0,291.32,0.77,0.36,0.25,297.19,297.15,293.15,0.0,0.0,291.32,0.83,0.44,0.42,296.8,297.15,293.15,0.0,0.0,291.32,0.73,0.3,1.37,291.32,291.15,302.4,298.43,299.68,297.22,291.32,1.0,0.83,0.49,0.49,0.51,0.49,4.65,2.2,2.45,0.44,0.91,0.91,0.0,240.59,241.08,73944.66,0.0,7672.23,1.0,284.33,289.84,301.45,305.37,293.15,293.15,283.15,19069.52,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13182.53,0.0,1266.79,2275.33,0.0,2216.34,0.88,1.0,0.0,3.0,1.0,0.0
17140800.0,297.23,297.15,293.15,0.0,0.0,291.18,0.95,0.69,0.62,297.2,297.15,293.15,0.0,0.0,291.18,0.84,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.77,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.18,0.82,0.45,0.43,296.78,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.37,291.18,291.15,302.48,298.47,299.68,297.2,291.18,1.0,0.84,0.48,0.48,0.52,0.48,4.7,2.2,2.5,0.42,0.9,0.9,0.0,250.6,250.97,76181.35,0.0,7947.13,1.0,284.31,289.71,301.48,305.52,293.15,293.15,283.15,21508.73,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13567.96,0.0,1479.07,2275.33,0.0,2283.18,0.93,1.0,0.0,3.0,1.0,0.0
17141100.0,297.23,297.15,293.15,0.0,0.0,291.21,0.95,0.71,0.64,297.19,297.15,293.15,0.0,0.0,291.21,0.83,0.48,0.46,297.15,297.15,293.15,0.0,0.0,291.21,0.76,0.36,0.26,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.45,0.43,296.77,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.38,291.21,291.15,302.57,298.5,299.68,297.19,291.21,1.0,0.85,0.48,0.48,0.52,0.48,4.73,2.19,2.54,0.39,0.9,0.9,0.0,260.11,260.45,75899.11,0.0,8165.8,1.0,284.32,289.73,301.5,305.54,293.15,293.15,283.15,21026.33,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13515.39,0.0,1444.81,2275.33,0.0,2296.27,0.92,1.0,0.0,3.0,1.0,0.0
17141400.0,297.23,297.15,293.15,0.0,0.0,291.19,0.95,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.47,297.15,297.15,293.15,0.0,0.0,291.19,0.75,0.36,0.26,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.43,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.65,298.53,299.7,297.19,291.19,1.0,0.86,0.48,0.48,0.52,0.48,4.76,2.18,2.58,0.37,0.9,0.9,0.0,269.34,269.67,76537.05,0.0,8390.02,1.0,284.31,289.71,301.53,305.6,293.15,293.15,283.15,21494.35,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13644.32,0.0,1501.28,2275.33,0.0,2290.95,0.93,1.0,0.0,3.0,1.0,0.0
17141700.0,297.22,297.15,293.15,0.0,0.0,291.18,0.95,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.18,0.83,0.49,0.47,297.15,297.15,293.15,0.0,0.0,291.18,0.75,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.45,0.43,296.76,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,302.73,298.57,299.7,297.18,291.18,1.0,0.87,0.47,0.47,0.53,0.47,4.79,2.17,2.62,0.35,0.9,0.9,0.0,278.25,278.55,76868.63,0.0,8590.32,1.0,284.31,289.69,301.57,305.66,293.15,293.15,283.15,21848.43,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13708.75,0.0,1533.34,2275.33,0.0,2304.55,0.94,1.0,0.0,3.0,1.0,0.0
17142000.0,297.21,297.15,293.15,0.0,0.0,291.15,0.95,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.5,0.48,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,302.82,298.6,299.72,297.18,291.15,1.0,0.88,0.47,0.47,0.53,0.47,4.82,2.16,2.66,0.34,0.9,0.9,0.0,286.83,287.11,77534.58,0.0,8787.64,1.0,284.31,289.65,301.6,305.72,293.15,293.15,283.15,22546.98,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13843.61,0.0,1601.75,2275.33,0.0,2305.17,0.95,1.0,0.0,3.0,1.0,0.0
17142300.0,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.75,0.68,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.51,0.49,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,302.9,298.62,299.73,297.18,291.15,1.0,0.88,0.47,0.47,0.53,0.47,4.85,2.16,2.69,0.32,0.9,0.9,0.0,295.03,295.28,77586.95,0.0,8967.12,1.0,284.31,289.65,301.62,305.76,293.15,293.15,283.15,22601.11,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13859.07,0.0,1606.64,2275.33,0.0,2310.08,0.95,1.0,0.0,3.0,1.0,0.0
17142600.0,297.19,297.15,293.15,0.0,0.0,291.15,0.94,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.52,0.49,297.15,297.15,293.15,0.0,0.0,291.15,0.74,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,302.98,298.64,299.74,297.17,291.15,1.0,0.89,0.46,0.46,0.54,0.46,4.87,2.15,2.72,0.3,0.9,0.9,0.0,302.78,303.02,77612.27,0.0,9134.98,1.0,284.31,289.65,301.64,305.78,293.15,293.15,283.15,22620.7,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13872.57,0.0,1610.43,2275.33,0.0,2308.79,0.95,1.0,0.0,3.0,1.0,0.0
17142900.0,297.19,297.15,293.15,0.0,0.0,291.16,0.94,0.77,0.69,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.52,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.73,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.07,298.65,299.76,297.17,291.16,1.0,0.89,0.46,0.46,0.54,0.46,4.89,2.14,2.75,0.28,0.9,0.9,0.0,310.13,310.37,77635.46,0.0,9306.23,1.0,284.31,289.65,301.65,305.78,293.15,293.15,283.15,22521.97,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13887.44,0.0,1612.07,2275.33,0.0,2299.42,0.96,1.0,0.0,3.0,1.0,0.0
17143200.0,297.17,297.15,293.15,0.0,0.0,291.12,0.94,0.77,0.69,297.19,297.15,293.15,0.0,0.0,291.12,0.83,0.53,0.51,297.14,297.15,293.15,0.0,0.0,291.12,0.73,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,303.15,298.65,299.77,297.17,291.12,1.0,0.9,0.46,0.46,0.54,0.46,4.91,2.13,2.78,0.27,0.9,0.9,0.0,317.03,317.21,78060.7,0.0,9444.23,1.0,284.3,289.61,301.65,305.82,293.15,293.15,283.15,23352.63,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13966.93,0.0,1675.1,2275.33,0.0,2319.6,0.97,1.0,0.0,3.0,1.0,0.0
17143500.0,297.17,297.15,293.15,0.0,0.0,291.17,0.93,0.77,0.7,297.19,297.15,293.15,0.0,0.0,291.17,0.83,0.54,0.51,297.15,297.15,293.15,0.0,0.0,291.17,0.73,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.17,0.78,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,303.23,298.64,299.79,297.17,291.17,1.0,0.9,0.45,0.45,0.55,0.45,4.93,2.12,2.8,0.26,0.9,0.9,0.0,323.3,323.49,77235.75,0.0,9572.34,1.0,284.31,289.64,301.64,305.76,293.15,293.15,283.15,22349.4,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13819.54,0.0,1591.19,2275.33,0.0,2304.79,0.95,1.0,0.0,3.0,1.0,0.0
17143800.0,297.16,297.15,293.15,0.0,0.0,291.15,0.93,0.78,0.7,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.54,0.52,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.15,0.78,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.32,298.62,299.81,297.16,291.15,1.0,0.91,0.45,0.45,0.55,0.45,4.94,2.12,2.82,0.24,0.9,0.9,0.0,329.06,329.22,77238.04,0.0,9690.81,1.0,284.3,289.62,301.63,305.75,293.15,293.15,283.15,22558.37,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13820.98,0.0,1606.64,2275.33,0.0,2309.1,0.95,1.0,0.0,3.0,1.0,0.0
17144100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.93,0.78,0.7,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.16,0.72,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.4,298.6,299.82,297.16,291.16,1.0,0.91,0.45,0.45,0.55,0.45,4.95,2.11,2.84,0.23,0.9,0.9,0.0,334.2,334.33,76806.46,0.0,9786.19,1.0,284.3,289.62,301.6,305.71,293.15,293.15,283.15,22286.08,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13740.46,0.0,1577.43,2275.33,0.0,2311.02,0.95,1.0,0.0,3.0,1.0,0.0
17144400.0,297.14,297.15,293.15,0.0,0.0,291.13,0.92,0.77,0.7,297.19,297.15,293.15,0.0,0.0,291.13,0.83,0.56,0.53,297.15,297.15,293.15,0.0,0.0,291.13,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.48,298.58,299.84,297.16,291.13,1.0,0.91,0.45,0.45,0.55,0.45,4.96,2.1,2.86,0.22,0.9,0.9,0.0,338.73,338.84,77000.48,0.0,9874.73,1.0,284.3,289.59,301.58,305.68,293.15,293.15,283.15,22768.91,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13779.94,0.0,1618.33,2275.33,0.0,2310.6,0.96,1.0,0.0,3.0,1.0,0.0
17144700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.92,0.77,0.7,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.54,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.57,298.55,299.86,297.16,291.15,1.0,0.92,0.45,0.45,0.55,0.45,4.97,2.09,2.88,0.21,0.9,0.9,0.0,342.59,342.69,76339.6,0.0,9943.96,1.0,284.3,289.6,301.54,305.62,293.15,293.15,283.15,22186.82,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13658.18,0.0,1564.65,2275.33,0.0,2306.64,0.95,1.0,0.0,3.0,1.0,0.0
17145000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.77,0.7,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.65,298.51,299.89,297.16,291.15,1.0,0.92,0.45,0.45,0.55,0.45,4.98,2.09,2.89,0.2,0.9,0.9,0.0,345.85,345.94,76054.09,0.0,10008.36,1.0,284.3,289.6,301.51,305.57,293.15,293.15,283.15,22077.89,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13605.31,0.0,1552.57,2275.33,0.0,2304.21,0.94,1.0,0.0,3.0,1.0,0.0
17145300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.91,0.77,0.69,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.55,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.73,298.48,299.91,297.15,291.15,1.0,0.92,0.44,0.44,0.56,0.44,4.98,2.08,2.9,0.19,0.9,0.9,0.0,348.53,348.6,75600.03,0.0,10063.99,1.0,284.3,289.6,301.48,305.52,293.15,293.15,283.15,21770.32,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13519.41,0.0,1522.2,2275.33,0.0,2304.36,0.94,1.0,0.0,3.0,1.0,0.0
17145600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.91,0.76,0.69,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.56,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.82,298.45,299.93,297.15,291.15,1.0,0.92,0.44,0.44,0.56,0.44,4.99,2.08,2.91,0.18,0.9,0.9,0.0,350.64,350.7,75315.21,0.0,10110.78,1.0,284.3,289.59,301.45,305.47,293.15,293.15,283.15,21665.72,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13466.4,0.0,1510.07,2275.33,0.0,2304.23,0.93,1.0,0.0,3.0,1.0,0.0
17145900.0,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.69,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.57,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.9,298.42,299.96,297.15,291.16,1.0,0.92,0.44,0.44,0.56,0.44,4.99,2.07,2.92,0.17,0.9,0.9,0.0,352.2,352.26,74801.1,0.0,10150.83,1.0,284.3,289.6,301.42,305.42,293.15,293.15,283.15,21274.56,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13371.04,0.0,1472.33,2275.33,0.0,2301.66,0.93,1.0,0.0,3.0,1.0,0.0
17146200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.91,0.75,0.68,297.19,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.57,297.15,297.15,293.15,0.0,0.0,291.14,0.71,0.36,0.26,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.98,298.4,299.98,297.16,291.14,1.0,0.92,0.44,0.44,0.56,0.44,5.0,2.07,2.94,0.16,0.9,0.9,0.0,353.32,353.37,75033.37,0.0,10201.12,1.0,284.29,289.57,301.4,305.39,293.15,293.15,283.15,21685.03,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13414.04,0.0,1509.28,2275.33,0.0,2298.52,0.93,1.0,0.0,3.0,1.0,0.0
17146500.0,297.12,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.68,297.2,297.15,293.15,0.0,0.0,291.17,0.84,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.36,0.26,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.07,298.38,300.01,297.16,291.17,1.0,0.93,0.44,0.44,0.56,0.44,5.01,2.06,2.95,0.16,0.9,0.9,0.0,354.0,354.07,74475.38,0.0,10248.03,1.0,284.3,289.59,301.37,305.34,293.15,293.15,283.15,21080.16,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13312.57,0.0,1459.45,2275.33,0.0,2292.37,0.92,1.0,0.0,3.0,1.0,0.0
17146800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.15,0.71,0.36,0.26,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.45,0.44,296.72,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,298.36,300.04,297.16,291.15,1.0,0.93,0.44,0.44,0.56,0.44,5.02,2.06,2.96,0.15,0.9,0.9,0.0,354.34,354.39,74627.16,0.0,10293.18,1.0,284.29,289.57,301.36,305.34,293.15,293.15,283.15,21406.12,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13336.22,0.0,1484.21,2275.33,0.0,2299.24,0.93,1.0,0.0,3.0,1.0,0.0
17147100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.9,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.16,0.72,0.36,0.26,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.45,0.44,296.72,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.23,298.35,300.06,297.16,291.16,1.0,0.93,0.44,0.44,0.56,0.44,5.03,2.06,2.97,0.14,0.9,0.9,0.0,354.28,354.33,74342.2,0.0,10330.52,1.0,284.29,289.57,301.35,305.32,293.15,293.15,283.15,21173.48,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13283.37,0.0,1461.13,2275.33,0.0,2299.7,0.92,1.0,0.0,3.0,1.0,0.0
17147400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.61,297.16,297.15,293.15,0.0,0.0,291.14,0.72,0.36,0.26,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.32,298.35,300.09,297.16,291.14,1.0,0.93,0.44,0.44,0.56,0.44,5.04,2.06,2.98,0.14,0.9,0.9,0.0,353.93,353.97,74732.48,0.0,10382.27,1.0,284.29,289.55,301.35,305.33,293.15,293.15,283.15,21631.1,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13356.26,0.0,1504.26,2275.33,0.0,2296.33,0.93,1.0,0.0,3.0,1.0,0.0
17147700.0,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.62,297.16,297.15,293.15,0.0,0.0,291.14,0.72,0.36,0.26,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.4,298.35,300.11,297.16,291.14,1.0,0.93,0.44,0.44,0.56,0.44,5.05,2.05,2.99,0.13,0.9,0.9,0.0,353.27,353.31,74657.46,0.0,10426.29,1.0,284.29,289.55,301.35,305.33,293.15,293.15,283.15,21599.09,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13339.99,0.0,1498.92,2275.33,0.0,2302.06,0.93,1.0,0.0,3.0,1.0,0.0
17148000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.37,0.26,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.48,298.35,300.14,297.17,291.17,1.0,0.93,0.43,0.43,0.57,0.43,5.06,2.05,3.01,0.13,0.9,0.9,0.0,352.33,352.39,74383.74,0.0,10483.63,1.0,284.29,289.57,301.35,305.31,293.15,293.15,283.15,21115.84,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13294.52,0.0,1465.71,2275.33,0.0,2289.75,0.93,1.0,0.0,3.0,1.0,0.0
17148300.0,297.11,297.15,293.15,0.0,0.0,291.12,0.89,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.12,0.72,0.37,0.26,297.16,297.15,293.15,0.0,0.0,291.12,0.78,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.57,298.36,300.17,297.16,291.12,1.0,0.93,0.43,0.43,0.57,0.43,5.07,2.05,3.02,0.13,0.9,0.9,0.0,351.21,351.24,75210.36,0.0,10530.74,1.0,284.29,289.52,301.36,305.37,293.15,293.15,283.15,22222.78,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13439.51,0.0,1555.76,2275.33,0.0,2309.38,0.94,1.0,0.0,3.0,1.0,0.0
17148600.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.18,0.88,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.37,0.26,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.46,0.45,296.72,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.65,298.37,300.19,297.17,291.18,1.0,0.93,0.43,0.43,0.57,0.43,5.08,2.05,3.03,0.12,0.9,0.9,0.0,349.74,349.8,74429.69,0.0,10575.0,1.0,284.29,289.57,301.36,305.34,293.15,293.15,283.15,21129.89,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13302.26,0.0,1466.56,2275.33,0.0,2295.83,0.93,1.0,0.0,3.0,1.0,0.0
17148900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.7,0.64,297.22,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.14,0.73,0.37,0.27,297.17,297.15,293.15,0.0,0.0,291.14,0.78,0.47,0.45,296.72,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.73,298.38,300.22,297.17,291.14,1.0,0.94,0.43,0.43,0.57,0.43,5.1,2.05,3.05,0.12,0.9,0.9,0.0,348.15,348.2,75362.95,0.0,10638.53,1.0,284.29,289.53,301.39,305.39,293.15,293.15,283.15,22093.97,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13474.83,0.0,1558.05,2275.33,0.0,2296.8,0.94,1.0,0.0,3.0,1.0,0.0
17149200.0,297.11,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.16,0.73,0.37,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.47,0.45,296.72,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.82,298.4,300.24,297.17,291.16,1.0,0.94,0.43,0.43,0.57,0.43,5.11,2.05,3.06,0.11,0.9,0.9,0.0,346.37,346.42,75176.05,0.0,10683.27,1.0,284.29,289.55,301.4,305.41,293.15,293.15,283.15,21790.16,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13439.14,0.0,1531.34,2275.33,0.0,2302.95,0.94,1.0,0.0,3.0,1.0,0.0
17149500.0,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.69,0.63,297.22,297.15,293.15,0.0,0.0,291.14,0.9,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.14,0.73,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.14,0.78,0.47,0.45,296.72,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.9,298.43,300.27,297.16,291.14,1.0,0.94,0.43,0.43,0.57,0.43,5.12,2.05,3.07,0.11,0.9,0.9,0.0,345.46,345.52,75769.48,0.0,10740.19,1.0,284.29,289.52,301.43,305.46,293.15,293.15,283.15,22428.28,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13549.18,0.0,1588.48,2275.33,0.0,2307.78,0.95,1.0,0.0,3.0,1.0,0.0
17149800.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.17,0.9,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.17,0.73,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.47,0.46,296.72,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.98,298.45,300.29,297.17,291.17,1.0,0.94,0.43,0.43,0.57,0.43,5.14,2.05,3.09,0.1,0.9,0.9,0.0,345.52,345.61,75716.98,0.0,10811.91,1.0,284.29,289.54,301.45,305.48,293.15,293.15,283.15,22089.68,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13545.97,0.0,1568.65,2275.33,0.0,2297.83,0.95,1.0,0.0,3.0,1.0,0.0
17150100.0,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.68,0.61,297.21,297.15,293.15,0.0,0.0,291.12,0.91,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.12,0.79,0.48,0.46,296.71,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.07,298.48,300.32,297.16,291.12,1.0,0.94,0.43,0.43,0.57,0.43,5.15,2.05,3.1,0.1,0.9,0.9,0.0,346.45,346.51,76671.06,0.0,10877.22,1.0,284.28,289.5,301.49,305.57,293.15,293.15,283.15,23261.52,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13721.92,0.0,1668.51,2275.33,0.0,2315.08,0.97,1.0,0.0,3.0,1.0,0.0
17150400.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.19,0.91,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.19,0.73,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.79,0.48,0.46,296.71,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,305.15,298.52,300.34,297.16,291.19,1.0,0.94,0.43,0.43,0.57,0.43,5.16,2.05,3.11,0.09,0.9,0.9,0.0,348.0,348.1,76026.59,0.0,10944.79,1.0,284.29,289.55,301.51,305.57,293.15,293.15,283.15,22162.55,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13611.42,0.0,1579.63,2275.33,0.0,2298.95,0.95,1.0,0.0,3.0,1.0,0.0
17150700.0,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.14,0.91,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.14,0.73,0.38,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.48,0.46,296.7,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.19,298.53,300.35,297.15,291.14,1.0,0.95,0.43,0.43,0.57,0.43,5.16,2.05,3.12,0.09,0.9,0.9,0.0,350.19,350.23,76892.46,0.0,10995.42,1.0,284.29,289.51,301.53,305.63,293.15,293.15,283.15,23190.78,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13780.9,0.0,1676.71,2275.33,0.0,2308.35,0.97,1.0,0.0,3.0,1.0,0.0
17151000.0,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.6,297.19,297.15,293.15,0.0,0.0,291.14,0.91,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.14,0.73,0.38,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.16,298.49,300.33,297.15,291.14,1.0,0.95,0.43,0.43,0.57,0.43,5.16,2.04,3.12,0.08,0.9,0.9,0.0,352.58,352.61,76385.12,0.0,11006.15,1.0,284.28,289.51,301.5,305.58,293.15,293.15,283.15,22955.67,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13679.21,0.0,1642.3,2275.33,0.0,2330.47,0.96,1.0,0.0,3.0,1.0,0.0
17151300.0,297.11,297.15,293.15,0.0,0.0,291.13,0.86,0.65,0.59,297.18,297.15,293.15,0.0,0.0,291.13,0.91,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.13,0.73,0.38,0.27,297.15,297.15,293.15,0.0,0.0,291.13,0.78,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.08,298.42,300.29,297.15,291.13,1.0,0.95,0.43,0.43,0.57,0.43,5.16,2.04,3.12,0.08,0.9,0.9,0.0,355.12,355.15,75892.69,0.0,11028.0,1.0,284.28,289.5,301.42,305.48,293.15,293.15,283.15,22749.96,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13582.39,0.0,1618.19,2275.33,0.0,2332.83,0.96,1.0,0.0,3.0,1.0,0.0
17151600.0,297.11,297.15,293.15,0.0,0.0,291.13,0.86,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.13,0.91,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.13,0.73,0.38,0.27,297.15,297.15,293.15,0.0,0.0,291.13,0.78,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.95,298.32,300.24,297.15,291.13,1.0,0.95,0.43,0.43,0.57,0.43,5.16,2.04,3.12,0.08,0.9,0.9,0.0,357.72,357.75,74846.57,0.0,11038.85,1.0,284.28,289.5,301.32,305.33,293.15,293.15,283.15,22155.15,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13374.02,0.0,1546.81,2275.33,0.0,2347.61,0.94,1.0,0.0,3.0,1.0,0.0
17151900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.18,0.73,0.38,0.27,297.15,297.15,293.15,0.0,0.0,291.18,0.78,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.8,298.2,300.17,297.15,291.18,1.0,0.95,0.42,0.42,0.58,0.42,5.16,2.03,3.13,0.08,0.9,0.9,0.0,360.34,360.41,73195.41,0.0,11079.07,1.0,284.29,289.55,301.2,305.12,293.15,293.15,283.15,20602.57,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13067.35,0.0,1411.29,2275.33,0.0,2329.89,0.91,1.0,0.0,3.0,1.0,0.0
17152200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.14,0.92,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.14,0.73,0.39,0.28,297.15,297.15,293.15,0.0,0.0,291.14,0.78,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.14,291.15,304.63,298.08,300.1,297.15,291.14,1.0,0.95,0.42,0.42,0.58,0.42,5.17,2.03,3.13,0.07,0.9,0.9,0.0,363.09,363.15,72663.5,0.0,11124.68,1.0,284.28,289.52,301.08,304.97,293.15,293.15,283.15,20623.99,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.32,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12949.95,0.0,1400.42,2275.33,0.0,2344.55,0.91,1.0,0.0,3.0,1.0,0.0
17152500.0,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.15,0.92,0.78,0.75,297.17,297.15,293.15,0.0,0.0,291.15,0.73,0.39,0.28,297.15,297.15,293.15,0.0,0.0,291.15,0.78,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.46,297.95,300.03,297.15,291.15,1.0,0.95,0.42,0.42,0.58,0.42,5.17,2.03,3.14,0.07,0.9,0.9,0.0,365.81,365.86,71555.73,0.0,11165.89,1.0,284.28,289.53,300.95,304.78,293.15,293.15,283.15,19944.49,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12736.2,0.0,1332.23,2275.33,0.0,2346.55,0.9,1.0,0.0,3.0,1.0,0.0
17152800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.16,0.73,0.39,0.28,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.31,297.83,299.97,297.15,291.16,1.0,0.95,0.42,0.42,0.58,0.42,5.17,2.03,3.14,0.07,0.9,0.9,0.0,368.49,368.56,70575.7,0.0,11215.14,1.0,284.28,289.54,300.83,304.6,293.15,293.15,283.15,19257.38,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12550.54,0.0,1269.76,2275.33,0.0,2337.42,0.88,1.0,0.0,3.0,1.0,0.0
17153100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.14,0.91,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.14,0.73,0.4,0.28,297.15,297.15,293.15,0.0,0.0,291.14,0.78,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.19,297.73,299.92,297.15,291.14,1.0,0.95,0.42,0.42,0.58,0.42,5.18,2.03,3.15,0.07,0.9,0.9,0.0,371.15,371.2,70001.45,0.0,11252.45,1.0,284.28,289.53,300.73,304.48,293.15,293.15,283.15,19112.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12430.84,0.0,1243.87,2275.33,0.0,2345.83,0.88,1.0,0.0,3.0,1.0,0.0
17153400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.56,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.79,0.76,297.18,297.15,293.15,0.0,0.0,291.16,0.73,0.4,0.29,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.11,297.67,299.89,297.16,291.16,1.0,0.96,0.42,0.42,0.58,0.42,5.18,2.03,3.15,0.06,0.9,0.9,0.0,373.73,373.81,69274.77,0.0,11305.98,1.0,284.28,289.55,300.66,304.36,293.15,293.15,283.15,18471.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12297.87,0.0,1189.58,2275.33,0.0,2327.48,0.86,1.0,0.0,3.0,1.0,0.0
17153700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.8,0.76,297.18,297.15,293.15,0.0,0.0,291.16,0.74,0.41,0.29,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.1,297.63,299.88,297.16,291.16,1.0,0.96,0.42,0.42,0.58,0.42,5.19,2.03,3.16,0.06,0.9,0.9,0.0,376.34,376.43,69099.62,0.0,11367.21,1.0,284.28,289.55,300.63,304.31,293.15,293.15,283.15,18370.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12261.36,0.0,1179.33,2275.33,0.0,2317.63,0.86,1.0,0.0,3.0,1.0,0.0
17154000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.55,297.18,297.15,293.15,0.0,0.0,291.17,0.91,0.8,0.76,297.19,297.15,293.15,0.0,0.0,291.17,0.74,0.41,0.3,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,297.65,299.9,297.16,291.17,1.0,0.96,0.42,0.42,0.58,0.42,5.2,2.03,3.17,0.06,0.9,0.9,0.0,379.01,379.11,69184.21,0.0,11439.96,1.0,284.28,289.56,300.65,304.33,293.15,293.15,283.15,18325.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12275.83,0.0,1178.89,2275.33,0.0,2302.34,0.86,1.0,0.0,3.0,1.0,0.0
17154300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.55,297.19,297.15,293.15,0.0,0.0,291.15,0.92,0.81,0.77,297.21,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.3,297.17,297.15,293.15,0.0,0.0,291.15,0.78,0.48,0.47,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.26,297.7,299.94,297.18,291.15,1.0,0.96,0.42,0.42,0.58,0.42,5.22,2.04,3.19,0.05,0.9,0.9,0.0,381.86,382.06,70126.08,0.0,11599.46,1.0,284.28,289.54,300.7,304.43,293.15,293.15,283.15,19031.57,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12431.81,0.0,1242.89,2275.33,0.0,2308.44,0.88,1.0,0.0,3.0,1.0,0.0
17154600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.55,297.2,297.15,293.15,0.0,0.0,291.17,0.92,0.82,0.78,297.22,297.15,293.15,0.0,0.0,291.17,0.75,0.44,0.31,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.71,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.38,297.75,299.99,297.18,291.17,1.0,0.97,0.42,0.42,0.58,0.42,5.25,2.04,3.21,0.05,0.9,0.9,0.0,385.2,385.43,70684.35,0.0,11794.82,1.0,284.28,289.55,300.75,304.51,293.15,293.15,283.15,19186.71,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12525.73,0.0,1266.12,2275.33,0.0,2315.14,0.88,1.0,0.0,3.0,1.0,0.0
17154900.0,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.55,297.2,297.15,293.15,0.0,0.0,291.12,0.92,0.83,0.79,297.22,297.15,293.15,0.0,0.0,291.12,0.75,0.45,0.32,297.17,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.47,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.12,291.15,304.52,297.82,300.03,297.18,291.12,1.0,0.98,0.42,0.42,0.58,0.42,5.29,2.05,3.24,0.04,0.9,0.9,0.0,388.99,389.2,72237.34,0.0,12002.3,1.0,284.27,289.49,300.82,304.65,293.15,293.15,283.15,20638.79,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12794.88,0.0,1396.32,2275.33,0.0,2333.66,0.91,1.0,0.0,3.0,1.0,0.0
17155200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.55,297.2,297.15,293.15,0.0,0.0,291.16,0.92,0.83,0.79,297.22,297.15,293.15,0.0,0.0,291.16,0.76,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.48,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.68,297.88,300.08,297.18,291.16,1.0,0.98,0.42,0.42,0.58,0.42,5.31,2.05,3.26,0.03,0.9,0.9,0.0,393.04,393.27,72533.77,0.0,12197.56,1.0,284.28,289.51,300.88,304.74,293.15,293.15,283.15,20547.13,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12844.25,0.0,1393.32,2275.33,0.0,2345.53,0.91,1.0,0.0,3.0,1.0,0.0
17155500.0,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.6,0.55,297.2,297.15,293.15,0.0,0.0,291.2,0.93,0.84,0.8,297.23,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.2,0.78,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,304.84,297.95,300.14,297.19,291.2,1.0,0.99,0.42,0.42,0.58,0.42,5.35,2.06,3.29,0.03,0.91,0.91,0.0,397.43,397.7,72988.7,0.0,12441.99,1.0,284.28,289.55,300.95,304.82,293.15,293.15,283.15,20284.35,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12932.38,0.0,1395.35,2275.33,0.0,2328.63,0.91,1.0,0.0,3.0,1.0,0.0
17155800.0,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.55,297.2,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.24,297.15,293.15,0.0,0.0,291.15,0.77,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.49,296.72,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.01,298.03,300.19,297.19,291.15,1.0,0.99,0.42,0.42,0.58,0.42,5.39,2.06,3.32,0.02,0.9,0.9,0.0,402.24,402.48,74707.09,0.0,12685.99,1.0,284.28,289.48,301.04,304.99,293.15,293.15,283.15,21908.86,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13238.27,0.0,1549.17,2275.33,0.0,2356.24,0.94,1.0,0.0,3.0,1.0,0.0
17156100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.6,0.55,297.19,297.15,293.15,0.0,0.0,291.14,0.93,0.86,0.82,297.23,297.15,293.15,0.0,0.0,291.14,0.78,0.51,0.36,297.17,297.15,293.15,0.0,0.0,291.14,0.78,0.51,0.49,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.18,298.1,300.24,297.18,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.41,2.06,3.35,0.01,0.9,0.9,0.0,407.16,407.38,75581.26,0.0,12888.21,1.0,284.27,289.46,301.1,305.12,293.15,293.15,283.15,22695.38,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13394.9,0.0,1619.26,2275.33,0.0,2382.69,0.96,1.0,0.0,3.0,1.0,0.0
17156400.0,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.54,297.19,297.15,293.15,0.0,0.0,291.13,0.93,0.87,0.82,297.24,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.49,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.35,298.18,300.29,297.18,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.44,2.07,3.37,0.0,0.9,0.9,0.0,401.87,410.0,76562.52,0.0,12974.83,1.0,284.27,289.44,301.18,305.24,293.15,293.15,283.15,23533.54,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13586.53,0.0,1703.87,2275.33,0.0,2383.9,0.97,1.0,0.0,3.0,1.0,0.0
