time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17156700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.54,297.19,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.83,297.24,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.52,298.25,300.35,297.18,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.46,2.07,3.39,-0.01,0.9,0.9,0.0,392.95,410.0,77036.49,0.0,13021.53,1.0,284.28,289.46,301.25,305.34,293.15,293.15,283.15,23583.16,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13677.24,0.0,1717.95,2275.33,0.0,2386.4,0.98,1.0,0.0,3.0,1.0,0.0
17157000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.54,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.83,297.25,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.67,298.32,300.42,297.19,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.48,2.07,3.42,-0.02,0.9,0.9,0.0,383.04,410.0,78222.02,0.0,13072.67,1.0,284.27,289.44,301.32,305.47,293.15,293.15,283.15,24521.97,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13902.98,0.0,1819.01,2275.33,0.0,2393.18,0.99,1.0,0.0,3.0,1.0,0.0
17157300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.54,297.18,297.15,293.15,0.0,0.0,291.16,0.96,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.8,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.82,298.39,300.47,297.19,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.51,2.07,3.44,-0.02,0.9,0.9,0.0,373.33,410.0,78818.49,0.0,13122.1,1.0,284.28,289.45,301.39,305.57,293.15,293.15,283.15,24735.59,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14015.91,0.0,1850.08,2275.33,0.0,2402.67,1.0,1.0,0.0,3.0,1.0,0.0
17157600.0,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.59,0.54,297.19,297.15,293.15,0.0,0.0,291.2,0.97,0.89,0.84,297.26,297.15,293.15,0.0,0.0,291.2,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.2,0.81,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.95,298.45,300.53,297.19,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.07,3.47,-0.03,0.91,0.91,0.0,361.83,410.0,79213.79,0.0,13179.7,1.0,284.28,289.48,301.45,305.66,293.15,293.15,283.15,24456.12,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14094.32,0.0,1848.92,2275.33,0.0,2397.6,1.0,1.0,0.0,3.0,1.0,0.0
17157900.0,297.16,297.15,293.15,0.0,0.0,291.24,0.86,0.6,0.54,297.19,297.15,293.15,0.0,0.0,291.24,0.98,0.9,0.85,297.26,297.15,293.15,0.0,0.0,291.24,0.86,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.24,0.82,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.38,291.24,291.15,306.07,298.51,300.58,297.2,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.07,3.5,-0.04,0.92,0.92,0.0,348.44,410.0,79673.02,0.0,13245.44,1.0,284.29,289.51,301.51,305.74,293.15,293.15,283.15,24082.36,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14181.22,0.0,1847.36,2275.33,0.0,2392.84,1.0,1.0,0.0,3.0,1.0,0.0
17158200.0,297.17,297.15,293.15,0.0,0.0,291.29,0.87,0.6,0.54,297.19,297.15,293.15,0.0,0.0,291.29,1.0,0.9,0.86,297.27,297.15,293.15,0.0,0.0,291.29,0.88,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.29,0.84,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.29,0.7,0.3,1.38,291.29,291.15,306.2,298.57,300.63,297.2,291.29,1.0,1.0,0.4,0.4,0.6,0.4,5.6,2.07,3.53,-0.05,0.93,0.93,0.0,333.17,410.0,80183.39,0.0,13318.83,1.0,284.29,289.54,301.57,305.83,293.15,293.15,283.15,23618.24,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14275.87,0.0,1845.42,2275.33,0.0,2389.16,1.0,1.0,0.0,3.0,1.0,0.0
17158500.0,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.6,0.55,297.2,297.15,293.15,0.0,0.0,291.2,1.0,0.91,0.85,297.27,297.15,293.15,0.0,0.0,291.2,0.9,0.65,0.46,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,306.33,298.64,300.68,297.2,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.62,2.07,3.55,-0.06,0.92,0.92,0.0,324.85,410.0,82688.74,0.0,13357.94,1.0,283.98,289.42,301.66,306.12,293.15,293.15,282.75,23608.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14894.11,0.0,1845.38,2275.33,0.0,2439.66,1.0,1.0,0.0,3.0,1.0,0.0
17158800.0,297.13,297.15,293.15,0.0,0.0,290.95,0.88,0.6,0.54,297.17,297.15,293.15,0.0,0.0,290.95,1.0,0.92,0.84,297.23,297.15,293.15,0.0,0.0,290.95,0.91,0.67,0.47,297.16,297.15,293.15,0.0,0.0,290.95,0.85,0.54,0.52,296.71,297.15,293.15,0.0,0.0,290.95,0.7,0.3,1.38,290.95,291.15,306.45,298.7,300.7,297.17,290.95,1.0,1.0,0.4,0.4,0.6,0.4,5.63,2.07,3.56,-0.07,0.89,0.89,0.0,322.27,410.0,86836.77,0.0,13369.96,1.0,283.39,289.1,301.71,306.37,293.15,293.15,282.15,25037.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15539.69,0.0,1851.34,2275.33,0.0,2548.18,1.0,1.0,0.0,3.0,1.0,0.0
17159100.0,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.59,0.54,297.16,297.15,293.15,0.0,0.0,291.05,1.0,0.92,0.84,297.23,297.15,293.15,0.0,0.0,291.05,0.92,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.05,0.85,0.54,0.52,296.7,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.05,291.15,306.57,298.76,300.75,297.16,291.05,1.0,1.0,0.4,0.4,0.6,0.4,5.63,2.06,3.57,-0.08,0.9,0.9,0.0,321.24,410.0,85397.55,0.0,13374.73,1.0,283.61,289.21,301.73,306.23,293.15,293.15,282.45,25053.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15081.17,0.0,1851.41,2275.33,0.0,2495.91,1.0,1.0,0.0,3.0,1.0,0.0
17159400.0,297.14,297.15,293.15,0.0,0.0,291.11,0.88,0.59,0.54,297.19,297.15,293.15,0.0,0.0,291.11,1.0,0.93,0.83,297.25,297.15,293.15,0.0,0.0,291.11,0.93,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.11,0.85,0.55,0.52,296.71,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,306.69,298.81,300.8,297.19,291.11,1.0,1.0,0.4,0.4,0.6,0.4,5.64,2.06,3.58,-0.08,0.9,0.9,0.0,318.29,410.0,85294.66,0.0,13388.36,1.0,283.67,289.28,301.83,306.39,293.15,293.15,282.45,24646.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15282.62,0.0,1849.71,2275.33,0.0,2464.63,1.0,1.0,0.0,3.0,1.0,0.0
17159700.0,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.59,0.54,297.19,297.15,293.15,0.0,0.0,291.21,1.0,0.93,0.83,297.25,297.15,293.15,0.0,0.0,291.21,0.94,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.55,0.52,296.71,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,306.79,298.87,300.85,297.19,291.21,1.0,1.0,0.4,0.4,0.6,0.4,5.65,2.05,3.59,-0.09,0.91,0.91,0.0,315.85,410.0,83964.2,0.0,13399.66,1.0,283.89,289.39,301.83,306.23,293.15,293.15,282.75,24472.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14843.57,0.0,1848.99,2275.33,0.0,2420.5,1.0,1.0,0.0,3.0,1.0,0.0
17160000.0,297.14,297.15,293.15,0.0,0.0,291.04,0.88,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.04,1.0,0.94,0.82,297.25,297.15,293.15,0.0,0.0,291.04,0.95,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.04,0.86,0.55,0.53,296.71,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,306.89,298.92,300.89,297.19,291.04,1.0,1.0,0.4,0.4,0.6,0.4,5.65,2.05,3.6,-0.09,0.89,0.89,0.0,311.92,410.0,87582.39,0.0,13417.68,1.0,283.4,289.17,301.94,306.63,293.15,293.15,282.15,25194.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15763.96,0.0,1852.0,2275.33,0.0,2499.69,1.0,1.0,0.0,3.0,1.0,0.0
17160300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.14,1.0,0.95,0.81,297.25,297.15,293.15,0.0,0.0,291.14,0.96,0.75,0.52,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.71,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,306.98,298.96,300.92,297.19,291.14,1.0,1.0,0.4,0.4,0.6,0.4,5.66,2.05,3.61,-0.1,0.9,0.9,0.0,308.91,410.0,86244.09,0.0,13431.4,1.0,283.63,289.28,301.94,306.49,293.15,293.15,282.45,24941.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15305.49,0.0,1850.94,2275.33,0.0,2457.29,1.0,1.0,0.0,3.0,1.0,0.0
17160600.0,297.15,297.15,293.15,0.0,0.0,291.19,0.89,0.59,0.53,297.23,297.15,293.15,0.0,0.0,291.19,1.0,0.97,0.8,297.26,297.15,293.15,0.0,0.0,291.19,0.97,0.77,0.54,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.56,0.53,296.72,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,307.05,299.01,300.95,297.2,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.67,2.05,3.62,-0.1,0.9,0.9,0.0,305.43,410.0,86169.07,0.0,13447.2,1.0,283.67,289.32,301.99,306.56,293.15,293.15,282.45,24663.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15439.96,0.0,1849.78,2275.33,0.0,2434.9,1.0,1.0,0.0,3.0,1.0,0.0
17160900.0,297.15,297.15,293.15,0.0,0.0,291.13,0.89,0.59,0.53,297.24,297.15,293.15,0.0,0.0,291.12,1.0,0.98,0.79,297.27,297.15,293.15,0.0,0.0,291.12,0.99,0.79,0.55,297.17,297.15,293.15,0.0,0.0,291.13,0.88,0.56,0.54,296.72,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.12,291.15,307.11,299.04,300.98,297.21,291.12,1.0,1.0,0.4,0.4,0.6,0.4,5.68,2.05,3.63,-0.11,0.9,0.9,0.0,301.6,410.0,87871.65,0.0,13464.49,1.0,283.45,289.24,302.06,306.79,293.15,293.15,282.15,24855.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15995.52,0.0,1850.58,2275.33,0.0,2461.35,1.0,1.0,0.0,3.0,1.0,0.0
17161200.0,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.59,0.53,297.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,291.12,1.0,0.81,0.57,297.17,297.15,293.15,0.0,0.0,291.12,0.88,0.57,0.54,296.72,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.37,291.12,291.15,307.15,299.07,301.0,297.21,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.05,3.64,-0.11,0.9,0.9,0.0,297.69,410.0,88316.51,0.0,13481.98,1.0,283.41,289.22,302.09,306.82,293.15,293.15,282.15,24987.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15950.19,0.0,1851.14,2275.33,0.0,2473.16,1.0,1.0,0.0,3.0,1.0,0.0
17161500.0,297.15,297.15,293.15,0.0,0.0,291.2,0.9,0.59,0.53,297.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.77,297.29,297.15,293.15,0.0,0.0,291.2,1.0,0.83,0.57,297.17,297.15,293.15,0.0,0.0,291.2,0.89,0.57,0.54,296.72,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,307.16,299.08,301.0,297.22,291.21,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.04,3.65,-0.12,0.91,0.91,0.0,295.65,410.0,86893.65,0.0,13491.08,1.0,283.64,289.33,302.06,306.65,293.15,293.15,282.45,24606.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15460.06,0.0,1849.55,2275.33,0.0,2447.65,1.0,1.0,0.0,3.0,1.0,0.0
17161800.0,297.15,297.15,293.15,0.0,0.0,291.22,0.9,0.59,0.53,297.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.32,297.15,293.15,0.0,0.0,291.22,1.0,0.86,0.57,297.17,297.15,293.15,0.0,0.0,291.22,0.89,0.57,0.54,296.73,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,307.13,299.05,301.0,297.23,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.04,3.65,-0.12,0.91,0.91,0.0,295.25,410.0,86568.08,0.0,13492.82,1.0,283.67,289.35,302.04,306.64,293.15,293.15,282.45,24335.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15525.45,0.0,1848.42,2275.33,0.0,2444.89,1.0,1.0,0.0,3.0,1.0,0.0
17162100.0,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.59,0.53,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.34,297.15,293.15,0.0,0.0,291.13,1.0,0.89,0.57,297.16,297.15,293.15,0.0,0.0,291.13,0.89,0.57,0.55,296.73,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.13,291.15,307.06,299.0,300.98,297.23,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.04,3.66,-0.12,0.9,0.9,0.0,295.07,410.0,87899.68,0.0,13493.63,1.0,283.45,289.24,302.02,306.76,293.15,293.15,282.15,24638.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15980.54,0.0,1849.68,2275.33,0.0,2492.59,1.0,1.0,0.0,3.0,1.0,0.0
17162400.0,297.13,297.15,293.15,0.0,0.0,291.08,0.9,0.59,0.53,297.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.77,297.36,297.15,293.15,0.0,0.0,291.08,1.0,0.93,0.57,297.15,297.15,293.15,0.0,0.0,291.08,0.89,0.57,0.55,296.73,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.37,291.08,291.15,306.97,298.92,300.94,297.23,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.03,3.66,-0.13,0.9,0.9,0.0,295.27,410.0,87867.8,0.0,13492.73,1.0,283.41,289.19,301.94,306.66,293.15,293.15,282.15,25033.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15806.96,0.0,1851.33,2275.33,0.0,2527.18,1.0,1.0,0.0,3.0,1.0,0.0
17162700.0,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.58,0.53,297.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.38,297.15,293.15,0.0,0.0,291.12,1.0,0.97,0.57,297.15,297.15,293.15,0.0,0.0,291.12,0.89,0.57,0.55,296.72,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.37,291.12,291.15,306.86,298.83,300.9,297.23,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.03,3.66,-0.13,0.9,0.9,0.0,295.84,410.0,85977.33,0.0,13490.19,1.0,283.62,289.26,301.81,306.36,293.15,293.15,282.45,25015.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15202.36,0.0,1851.25,2275.33,0.0,2517.16,1.0,1.0,0.0,3.0,1.0,0.0
17163000.0,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.58,0.53,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.57,297.15,297.15,293.15,0.0,0.0,291.13,0.89,0.57,0.55,296.73,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.13,291.15,306.74,298.72,300.86,297.24,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.03,3.66,-0.13,0.9,0.9,0.0,296.04,410.0,85325.3,0.0,13489.28,1.0,283.67,289.28,301.74,306.32,293.15,293.15,282.45,24777.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15239.4,0.0,1850.26,2275.33,0.0,2522.14,1.0,1.0,0.0,3.0,1.0,0.0
17163300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.14,297.15,293.15,0.0,0.0,291.17,0.89,0.57,0.54,296.72,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.37,291.17,291.15,306.61,298.61,300.8,297.23,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.03,3.66,-0.13,0.9,0.9,0.0,297.11,410.0,83410.27,0.0,13484.48,1.0,283.88,289.35,301.59,305.97,293.15,293.15,282.75,24932.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14648.12,0.0,1850.9,2275.33,0.0,2508.47,1.0,1.0,0.0,3.0,1.0,0.0
17163600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.89,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.16,0.89,0.57,0.54,296.72,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,306.48,298.51,300.76,297.24,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.03,3.66,-0.13,0.9,0.9,0.0,297.81,410.0,82791.52,0.0,13481.37,1.0,283.92,289.36,301.5,305.9,293.15,293.15,282.75,24909.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14646.46,0.0,1850.81,2275.33,0.0,2516.22,1.0,1.0,0.0,3.0,1.0,0.0
17163900.0,297.14,297.15,293.15,0.0,0.0,291.22,0.88,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,291.22,0.89,0.57,0.54,296.73,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,306.37,298.41,300.72,297.25,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.02,3.66,-0.13,0.91,0.91,0.0,298.05,410.0,81021.49,0.0,13480.28,1.0,284.15,289.46,301.4,305.67,293.15,293.15,283.05,24553.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14184.22,0.0,1849.32,2275.33,0.0,2501.65,1.0,1.0,0.0,3.0,1.0,0.0
17164200.0,297.14,297.15,293.15,0.0,0.0,291.22,0.88,0.57,0.51,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,291.22,0.88,0.57,0.54,296.73,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,306.27,298.33,300.69,297.26,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.02,3.66,-0.14,0.91,0.91,0.0,298.43,410.0,80510.42,0.0,13478.55,1.0,284.19,289.47,301.31,305.58,293.15,293.15,283.05,24374.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14192.95,0.0,1848.58,2275.33,0.0,2500.03,1.0,1.0,0.0,3.0,1.0,0.0
17164500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.88,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.78,297.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.12,0.88,0.57,0.54,296.73,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.37,291.12,291.15,306.19,298.27,300.66,297.26,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.02,3.66,-0.14,0.9,0.9,0.0,299.05,410.0,81706.62,0.0,13475.79,1.0,283.96,289.35,301.29,305.69,293.15,293.15,282.75,24733.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14558.9,0.0,1850.08,2275.33,0.0,2542.12,1.0,1.0,0.0,3.0,1.0,0.0
17164800.0,297.12,297.15,293.15,0.0,0.0,291.08,0.88,0.56,0.51,297.16,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.78,297.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.08,0.88,0.57,0.54,296.73,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.37,291.08,291.15,306.15,298.23,300.64,297.25,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.02,3.66,-0.14,0.89,0.89,0.0,299.93,410.0,81788.9,0.0,13471.81,1.0,283.92,289.3,301.25,305.62,293.15,293.15,282.75,25097.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14433.51,0.0,1851.59,2275.33,0.0,2560.33,1.0,1.0,0.0,3.0,1.0,0.0
17165100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.5,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.57,0.54,296.72,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,306.13,298.21,300.63,297.25,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.02,3.66,-0.14,0.9,0.9,0.0,300.96,410.0,80275.29,0.0,13467.21,1.0,284.14,289.4,301.19,305.42,293.15,293.15,283.05,24925.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13992.02,0.0,1850.88,2275.33,0.0,2524.78,1.0,1.0,0.0,3.0,1.0,0.0
17165400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.55,0.5,297.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.56,0.54,296.72,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.37,291.17,291.15,306.13,298.21,300.63,297.25,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.02,3.66,-0.14,0.9,0.9,0.0,301.94,410.0,79976.13,0.0,13462.78,1.0,284.18,289.43,301.19,305.42,293.15,293.15,283.05,24780.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14064.3,0.0,1850.27,2275.33,0.0,2505.02,1.0,1.0,0.0,3.0,1.0,0.0
17165700.0,297.13,297.15,293.15,0.0,0.0,291.2,0.87,0.55,0.49,297.13,297.15,293.15,0.0,0.0,291.2,1.0,0.99,0.79,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.2,0.88,0.56,0.53,296.73,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,306.13,298.21,300.63,297.26,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.02,3.66,-0.14,0.9,0.9,0.0,302.87,410.0,79465.71,0.0,13458.61,1.0,284.26,289.47,301.19,305.39,293.15,293.15,283.15,24702.79,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13945.05,0.0,1849.95,2275.33,0.0,2486.99,1.0,1.0,0.0,3.0,1.0,0.0
17166000.0,297.13,297.15,293.15,0.0,0.0,291.07,0.87,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.07,1.0,0.99,0.79,297.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.56,0.53,296.73,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.38,291.07,291.15,306.14,298.22,300.64,297.26,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.02,3.66,-0.14,0.89,0.89,0.0,303.44,410.0,81668.53,0.0,13456.01,1.0,283.92,289.29,301.24,305.61,293.15,293.15,282.75,25301.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14415.24,0.0,1852.45,2275.33,0.0,2553.47,1.0,1.0,0.0,3.0,1.0,0.0
17166300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.8,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.72,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,306.16,298.23,300.64,297.26,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.02,3.66,-0.14,0.9,0.9,0.0,304.42,410.0,80251.22,0.0,13451.62,1.0,284.14,289.4,301.21,305.43,293.15,293.15,283.05,25089.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13997.36,0.0,1851.56,2275.33,0.0,2512.54,1.0,1.0,0.0,3.0,1.0,0.0
17166600.0,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.19,1.0,0.97,0.8,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.56,0.53,296.73,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,306.17,298.25,300.66,297.27,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.66,-0.14,0.9,0.9,0.0,304.88,410.0,80042.37,0.0,13449.53,1.0,284.19,289.45,301.25,305.52,293.15,293.15,283.05,24664.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14127.93,0.0,1849.79,2275.33,0.0,2490.76,1.0,1.0,0.0,3.0,1.0,0.0
17166900.0,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.53,0.48,297.09,297.15,293.15,0.0,0.0,291.1,1.0,0.96,0.8,297.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.56,0.53,296.73,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,306.19,298.26,300.66,297.27,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.65,-0.14,0.89,0.89,0.0,305.66,410.0,81517.02,0.0,13445.97,1.0,283.96,289.34,301.28,305.66,293.15,293.15,282.75,25032.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14529.06,0.0,1851.32,2275.33,0.0,2524.42,1.0,1.0,0.0,3.0,1.0,0.0
17167200.0,297.12,297.15,293.15,0.0,0.0,291.08,0.86,0.53,0.48,297.08,297.15,293.15,0.0,0.0,291.08,1.0,0.95,0.8,297.6,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.08,0.87,0.55,0.53,296.72,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,306.2,298.27,300.66,297.26,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.65,-0.13,0.89,0.89,0.0,306.57,410.0,81760.47,0.0,13441.88,1.0,283.92,289.3,301.29,305.66,293.15,293.15,282.75,25336.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14449.24,0.0,1852.59,2275.33,0.0,2538.86,1.0,1.0,0.0,3.0,1.0,0.0
17167500.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.52,0.48,297.08,297.15,293.15,0.0,0.0,291.2,1.0,0.94,0.8,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.55,0.53,296.73,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,306.21,298.28,300.67,297.28,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.65,-0.13,0.9,0.9,0.0,307.17,410.0,79976.43,0.0,13439.15,1.0,284.21,289.47,301.28,305.55,293.15,293.15,283.05,24581.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14181.24,0.0,1849.44,2275.33,0.0,2479.09,1.0,1.0,0.0,3.0,1.0,0.0
17167800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.52,0.47,297.06,297.15,293.15,0.0,0.0,291.18,1.0,0.92,0.81,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.55,0.53,296.73,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,306.2,298.27,300.66,297.27,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.01,3.65,-0.13,0.9,0.9,0.0,307.97,410.0,80095.8,0.0,13435.51,1.0,284.18,289.44,301.25,305.49,293.15,293.15,283.05,24737.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14110.43,0.0,1850.09,2275.33,0.0,2491.74,1.0,1.0,0.0,3.0,1.0,0.0
17168100.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.52,0.47,297.05,297.15,293.15,0.0,0.0,291.21,1.0,0.91,0.81,297.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.21,0.86,0.55,0.52,296.72,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,306.18,298.26,300.65,297.26,291.21,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.01,3.65,-0.13,0.9,0.9,0.0,308.92,410.0,79521.1,0.0,13431.17,1.0,284.26,289.48,301.24,305.44,293.15,293.15,283.15,24666.46,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13974.93,0.0,1849.8,2275.33,0.0,2480.07,1.0,1.0,0.0,3.0,1.0,0.0
17168400.0,297.12,297.15,293.15,0.0,0.0,291.06,0.84,0.51,0.47,297.04,297.15,293.15,0.0,0.0,291.06,1.0,0.89,0.81,297.61,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.06,0.86,0.55,0.52,296.72,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,306.15,298.23,300.64,297.26,291.06,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.01,3.65,-0.13,0.89,0.89,0.0,309.67,410.0,81588.59,0.0,13427.77,1.0,283.92,289.29,301.25,305.62,293.15,293.15,282.75,25329.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14411.31,0.0,1852.57,2275.33,0.0,2557.31,1.0,1.0,0.0,3.0,1.0,0.0
17168700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.46,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.87,0.81,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.54,0.52,296.72,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,306.1,298.19,300.62,297.26,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.01,3.65,-0.13,0.9,0.9,0.0,310.7,410.0,79629.59,0.0,13423.08,1.0,284.2,289.44,301.2,305.45,293.15,293.15,283.05,24721.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14099.95,0.0,1850.03,2275.33,0.0,2501.41,1.0,1.0,0.0,3.0,1.0,0.0
17169000.0,297.11,297.15,293.15,0.0,0.0,291.13,0.83,0.5,0.45,297.01,297.15,293.15,0.0,0.0,291.13,0.99,0.84,0.8,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.54,0.52,296.7,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,306.05,298.16,300.59,297.24,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.64,2.01,3.63,-0.13,0.89,0.89,0.0,316.89,410.0,79520.28,0.0,13394.61,1.0,284.17,289.4,301.14,305.35,293.15,293.15,283.05,25095.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13985.59,0.0,1851.59,2275.33,0.0,2515.92,1.0,1.0,0.0,3.0,1.0,0.0
17169300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.82,0.49,0.45,297.03,297.15,293.15,0.0,0.0,291.15,0.98,0.82,0.78,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.54,0.51,296.7,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,305.99,298.12,300.56,297.24,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.62,2.0,3.62,-0.13,0.9,0.9,0.0,324.85,410.0,78658.9,0.0,13357.57,1.0,284.27,289.44,301.12,305.31,293.15,293.15,283.15,24961.85,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13872.07,0.0,1851.03,2275.33,0.0,2497.68,1.0,1.0,0.0,3.0,1.0,0.0
17169600.0,297.11,297.15,293.15,0.0,0.0,291.13,0.81,0.49,0.44,297.03,297.15,293.15,0.0,0.0,291.13,0.96,0.8,0.76,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,291.13,0.84,0.53,0.51,296.69,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,305.93,298.09,300.53,297.23,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.6,2.0,3.6,-0.12,0.89,0.89,0.0,333.0,410.0,78396.25,0.0,13319.21,1.0,284.27,289.42,301.09,305.27,293.15,293.15,283.15,25127.59,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13824.66,0.0,1851.72,2275.33,0.0,2500.93,1.0,1.0,0.0,3.0,1.0,0.0
17169900.0,297.1,297.15,293.15,0.0,0.0,291.1,0.8,0.48,0.44,297.04,297.15,293.15,0.0,0.0,291.1,0.95,0.78,0.74,297.5,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,305.85,298.06,300.5,297.22,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.58,2.0,3.59,-0.12,0.89,0.89,0.0,341.62,410.0,78106.84,0.0,13278.04,1.0,284.26,289.4,301.06,305.22,293.15,293.15,283.15,25375.21,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13774.6,0.0,1852.75,2275.33,0.0,2501.26,1.0,1.0,0.0,3.0,1.0,0.0
17170200.0,297.09,297.15,293.15,0.0,0.0,291.08,0.79,0.47,0.43,297.04,297.15,293.15,0.0,0.0,291.08,0.93,0.76,0.72,297.47,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.08,0.82,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,305.77,298.03,300.46,297.21,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.56,1.99,3.57,-0.11,0.88,0.88,0.0,350.73,410.0,77755.94,0.0,13233.91,1.0,284.26,289.39,301.03,305.17,293.15,293.15,283.15,25640.55,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13715.32,0.0,1848.14,2275.33,0.0,2499.25,1.0,1.0,0.0,3.0,1.0,0.0
17170500.0,297.1,297.15,293.15,0.0,0.0,291.13,0.78,0.46,0.42,297.05,297.15,293.15,0.0,0.0,291.13,0.91,0.74,0.71,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.13,0.81,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.69,298.01,300.42,297.2,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.54,1.99,3.55,-0.11,0.89,0.89,0.0,359.69,410.0,76288.59,0.0,13189.85,1.0,284.27,289.45,301.0,305.07,293.15,293.15,283.15,23994.63,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13452.48,0.0,1685.81,2275.33,0.0,2473.66,0.97,1.0,0.0,3.0,1.0,0.0
17170800.0,297.1,297.15,293.15,0.0,0.0,291.22,0.77,0.45,0.41,297.06,297.15,293.15,0.0,0.0,291.22,0.9,0.72,0.69,297.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.22,0.8,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,305.59,297.99,300.39,297.2,291.22,1.0,1.0,0.4,0.4,0.6,0.4,5.52,1.99,3.53,-0.1,0.9,0.9,0.0,367.82,410.0,74582.43,0.0,13149.38,1.0,284.28,289.54,300.98,304.96,293.15,293.15,283.15,21717.6,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13160.49,0.0,1496.41,2275.33,0.0,2424.31,0.93,1.0,0.0,3.0,1.0,0.0
17171100.0,297.11,297.15,293.15,0.0,0.0,291.24,0.76,0.44,0.41,297.07,297.15,293.15,0.0,0.0,291.24,0.89,0.71,0.68,297.41,297.15,293.15,0.0,0.0,291.24,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.24,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.49,297.97,300.35,297.2,291.24,1.0,1.0,0.4,0.4,0.6,0.4,5.49,1.98,3.51,-0.1,0.9,0.9,0.0,378.72,410.0,73878.19,0.0,13094.31,1.0,284.29,289.57,300.97,304.89,293.15,293.15,283.15,20778.21,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13055.79,0.0,1433.03,2275.33,0.0,2384.28,0.92,1.0,0.0,3.0,1.0,0.0
17171400.0,297.1,297.15,293.15,0.0,0.0,291.14,0.75,0.43,0.4,297.07,297.15,293.15,0.0,0.0,291.14,0.87,0.7,0.67,297.38,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.39,297.96,300.3,297.18,291.14,1.0,1.0,0.4,0.4,0.6,0.4,5.46,1.98,3.48,-0.09,0.9,0.9,0.0,391.95,410.0,74639.7,0.0,13026.25,1.0,284.27,289.48,300.97,304.93,293.15,293.15,283.15,22238.14,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13201.28,0.0,1552.76,2275.33,0.0,2400.52,0.94,1.0,0.0,3.0,1.0,0.0
17171700.0,297.09,297.15,293.15,0.0,0.0,291.15,0.74,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.65,297.35,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.15,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.27,297.96,300.25,297.17,291.15,1.0,1.0,0.4,0.4,0.6,0.4,5.42,1.97,3.45,-0.08,0.9,0.9,0.0,407.76,410.0,73611.9,0.0,12943.15,1.0,284.28,289.5,300.95,304.88,293.15,293.15,283.15,21437.86,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13029.99,0.0,1469.45,2275.33,0.0,2392.7,0.93,1.0,0.0,3.0,1.0,0.0
17172000.0,297.09,297.15,293.15,0.0,0.0,291.18,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.18,0.85,0.67,0.64,297.33,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.18,0.76,0.48,0.47,296.61,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,305.15,297.96,300.2,297.17,291.18,1.0,0.99,0.4,0.4,0.6,0.4,5.38,1.96,3.41,-0.07,0.9,0.9,0.0,410.25,410.0,72591.09,0.0,12709.92,1.0,284.28,289.53,300.95,304.82,293.15,293.15,283.15,20441.67,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12878.6,0.0,1385.15,2275.33,0.0,2349.96,0.91,1.0,0.0,3.0,1.0,0.0
17172300.0,297.09,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.17,0.84,0.65,0.63,297.3,297.15,293.15,0.0,0.0,291.17,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.17,0.76,0.47,0.46,296.6,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.02,297.97,300.14,297.15,291.17,1.0,0.99,0.4,0.4,0.6,0.4,5.33,1.96,3.37,-0.06,0.9,0.9,0.0,410.26,410.0,72024.6,0.0,12440.96,1.0,284.28,289.53,300.97,304.81,293.15,293.15,283.15,20186.77,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12804.22,0.0,1354.86,2275.33,0.0,2327.64,0.9,1.0,0.0,3.0,1.0,0.0
17172600.0,297.09,297.15,293.15,0.0,0.0,291.17,0.72,0.39,0.36,297.06,297.15,293.15,0.0,0.0,291.17,0.84,0.64,0.61,297.28,297.15,293.15,0.0,0.0,291.17,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.17,0.75,0.46,0.45,296.59,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,304.88,298.01,300.08,297.14,291.17,1.0,0.98,0.4,0.4,0.6,0.4,5.28,1.95,3.33,-0.05,0.9,0.9,0.0,410.26,410.0,71421.95,0.0,12174.27,1.0,284.28,289.54,301.0,304.81,293.15,293.15,283.15,19735.52,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12733.0,0.0,1314.76,2275.33,0.0,2290.62,0.89,1.0,0.0,3.0,1.0,0.0
17172900.0,297.09,297.15,293.15,0.0,0.0,291.15,0.71,0.38,0.35,297.06,297.15,293.15,0.0,0.0,291.15,0.83,0.62,0.6,297.25,297.15,293.15,0.0,0.0,291.15,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.44,296.58,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,304.74,298.06,300.02,297.13,291.15,1.0,0.98,0.41,0.41,0.59,0.41,5.23,1.94,3.29,-0.04,0.9,0.9,0.0,410.27,410.0,71254.63,0.0,11905.66,1.0,284.28,289.52,301.05,304.84,293.15,293.15,283.15,19831.39,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12741.48,0.0,1318.96,2275.33,0.0,2259.91,0.89,1.0,0.0,3.0,1.0,0.0
17173200.0,297.09,297.15,293.15,0.0,0.0,291.18,0.7,0.37,0.34,297.07,297.15,293.15,0.0,0.0,291.18,0.82,0.61,0.58,297.22,297.15,293.15,0.0,0.0,291.18,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.18,0.74,0.44,0.43,296.57,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,304.58,298.12,299.96,297.12,291.18,1.0,0.97,0.41,0.41,0.59,0.41,5.18,1.94,3.25,-0.03,0.9,0.9,0.0,410.26,410.0,70367.86,0.0,11636.12,1.0,284.29,289.56,301.11,304.86,293.15,293.15,283.15,18978.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12624.05,0.0,1245.15,2275.33,0.0,2222.2,0.88,1.0,0.0,3.0,1.0,0.0
17173500.0,297.09,297.15,293.15,0.0,0.0,291.14,0.69,0.36,0.33,297.06,297.15,293.15,0.0,0.0,291.14,0.81,0.59,0.57,297.19,297.15,293.15,0.0,0.0,291.14,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.14,0.73,0.43,0.42,296.56,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,304.42,298.19,299.89,297.11,291.14,1.0,0.96,0.41,0.41,0.59,0.41,5.13,1.93,3.2,-0.01,0.9,0.9,0.0,410.28,410.0,70589.26,0.0,11370.91,1.0,284.28,289.54,301.18,304.94,293.15,293.15,283.15,19382.82,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12695.94,0.0,1273.29,2275.33,0.0,2197.71,0.88,1.0,0.0,3.0,1.0,0.0
17173800.0,297.09,297.15,293.15,0.0,0.0,291.15,0.69,0.35,0.32,297.07,297.15,293.15,0.0,0.0,291.15,0.81,0.58,0.56,297.16,297.15,293.15,0.0,0.0,291.15,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.41,296.55,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,304.25,298.26,299.82,297.1,291.15,1.0,0.96,0.41,0.41,0.59,0.41,5.08,1.93,3.16,0.0,0.9,0.9,0.0,410.27,410.0,70239.0,0.0,11104.29,1.0,284.29,289.56,301.25,304.99,293.15,293.15,283.15,19012.67,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12670.21,0.0,1240.96,2275.33,0.0,2163.99,0.88,1.0,0.0,3.0,1.0,0.0
17174100.0,297.09,297.15,293.15,0.0,0.0,291.14,0.68,0.34,0.31,297.07,297.15,293.15,0.0,0.0,291.14,0.8,0.56,0.54,297.13,297.15,293.15,0.0,0.0,291.14,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.14,0.72,0.41,0.4,296.54,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,304.08,298.34,299.77,297.09,291.14,1.0,0.95,0.41,0.41,0.59,0.41,5.03,1.92,3.11,0.02,0.9,0.9,0.0,410.3,410.0,70497.25,0.0,10833.83,1.0,284.29,289.56,301.34,305.08,293.15,293.15,283.15,19187.66,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12742.63,0.0,1255.45,2275.33,0.0,2141.01,0.88,1.0,0.0,3.0,1.0,0.0
17174400.0,297.08,297.15,293.15,0.0,0.0,291.15,0.67,0.32,0.3,297.06,297.15,293.15,0.0,0.0,291.15,0.79,0.55,0.53,297.11,297.15,293.15,0.0,0.0,291.15,0.96,0.99,0.7,297.08,297.15,293.15,0.0,0.0,291.15,0.71,0.39,0.38,296.53,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,303.9,298.41,299.72,297.09,291.15,1.0,0.94,0.42,0.42,0.58,0.42,4.97,1.92,3.05,0.03,0.9,0.9,0.0,410.32,410.0,70087.52,0.0,10529.09,1.0,284.3,289.59,301.41,305.15,293.15,293.15,283.15,18751.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12695.84,0.0,1213.14,2275.33,0.0,2125.57,0.87,1.0,0.0,3.0,1.0,0.0
17174700.0,297.09,297.15,293.15,0.0,0.0,291.15,0.66,0.31,0.29,297.07,297.15,293.15,0.0,0.0,291.15,0.78,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.15,0.96,0.98,0.69,297.08,297.15,293.15,0.0,0.0,291.15,0.7,0.38,0.37,296.52,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,303.72,298.48,299.67,297.08,291.15,1.0,0.93,0.42,0.42,0.58,0.42,4.91,1.91,3.0,0.05,0.9,0.9,0.0,410.34,410.0,69961.95,0.0,10223.83,1.0,284.3,289.61,301.48,305.21,293.15,293.15,283.15,18563.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12701.99,0.0,1195.99,2275.33,0.0,2099.16,0.86,1.0,0.0,3.0,1.0,0.0
17175000.0,297.09,297.15,293.15,0.0,0.0,291.15,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.15,0.77,0.52,0.5,297.07,297.15,293.15,0.0,0.0,291.15,0.95,0.97,0.68,297.08,297.15,293.15,0.0,0.0,291.15,0.7,0.37,0.36,296.51,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,303.53,298.55,299.62,297.08,291.15,1.0,0.92,0.42,0.42,0.58,0.42,4.84,1.9,2.94,0.07,0.9,0.9,0.0,410.35,410.0,69851.26,0.0,9909.93,1.0,284.3,289.63,301.54,305.27,293.15,293.15,283.15,18458.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12709.15,0.0,1183.53,2275.33,0.0,2080.06,0.86,1.0,0.0,3.0,1.0,0.0
17175300.0,297.08,297.15,293.15,0.0,0.0,291.15,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.15,0.77,0.5,0.49,297.06,297.15,293.15,0.0,0.0,291.15,0.95,0.95,0.67,297.08,297.15,293.15,0.0,0.0,291.15,0.69,0.36,0.35,296.5,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,303.34,298.61,299.56,297.07,291.15,1.0,0.92,0.43,0.43,0.57,0.43,4.79,1.9,2.89,0.08,0.9,0.9,0.0,410.28,410.0,69644.99,0.0,9640.56,1.0,284.31,289.65,301.6,305.32,293.15,293.15,283.15,18194.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12696.27,0.0,1160.72,2275.33,0.0,2057.53,0.86,1.0,0.0,3.0,1.0,0.0
17175600.0,297.07,297.15,293.15,0.0,0.0,291.15,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.15,0.76,0.49,0.47,297.05,297.15,293.15,0.0,0.0,291.15,0.94,0.93,0.66,297.08,297.15,293.15,0.0,0.0,291.15,0.68,0.34,0.34,296.5,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,303.15,298.65,299.51,297.07,291.15,1.0,0.91,0.43,0.43,0.57,0.43,4.73,1.89,2.84,0.1,0.9,0.9,0.0,410.29,410.0,69556.6,0.0,9392.21,1.0,284.31,289.66,301.65,305.36,293.15,293.15,283.15,18102.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12699.4,0.0,1150.43,2275.33,0.0,2043.68,0.85,1.0,0.0,3.0,1.0,0.0
17175900.0,297.78,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.18,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.79,303.15,302.94,298.7,296.92,296.75,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,409.62,79.98,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.11,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.79,303.15,302.7,298.77,296.92,296.75,290.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,2.85,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.28,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.79,303.15,302.45,298.84,296.92,296.75,290.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,2.65,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,298.37,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.79,303.15,302.17,298.9,296.92,296.75,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,6.27,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,298.41,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.79,303.15,301.89,298.96,296.92,296.75,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,6.6,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,298.43,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.79,303.15,301.61,299.01,296.92,296.75,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,5.4,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,298.44,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.79,303.15,301.33,299.03,296.92,296.75,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,4.59,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,298.45,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.78,303.15,301.05,299.02,296.92,296.75,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,3.62,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,298.45,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.78,303.15,300.79,298.99,296.92,296.75,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,3.2,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,298.45,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.78,303.15,300.55,298.92,296.92,296.75,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,2.82,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,298.46,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.78,303.15,300.33,298.82,296.92,296.75,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.39,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,298.46,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.78,303.15,300.15,298.68,296.92,296.75,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.02,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
