time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17377200.0,301.26,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.15,297.39,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377500.0,301.25,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.12,297.36,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377800.0,301.25,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.1,297.34,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378100.0,301.25,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.1,297.34,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378400.0,301.25,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.1,297.34,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378700.0,301.24,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.11,297.35,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379000.0,301.24,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.13,297.37,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379300.0,301.24,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.15,297.39,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379600.0,301.24,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.16,297.4,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379900.0,301.23,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.17,297.41,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380200.0,301.23,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.18,297.42,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380500.0,301.23,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.17,297.41,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380800.0,301.23,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.15,297.39,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381100.0,301.22,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.11,297.36,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381400.0,301.22,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.04,297.32,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381700.0,301.22,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.95,297.28,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382000.0,301.22,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.84,297.24,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382300.0,301.21,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.73,297.2,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382600.0,301.21,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.61,297.17,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382900.0,301.21,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.49,297.14,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383200.0,301.2,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.38,297.11,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383500.0,301.2,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.29,297.1,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383800.0,301.2,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.22,297.1,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384100.0,301.19,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.17,297.12,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384400.0,301.19,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.15,297.15,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384700.0,301.19,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.16,297.16,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385000.0,301.19,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.18,297.18,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385300.0,301.19,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.21,297.21,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385600.0,301.18,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.26,297.26,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385900.0,301.18,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.32,297.32,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386200.0,301.18,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.4,297.4,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386500.0,301.19,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.49,297.49,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386800.0,301.19,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.59,297.59,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387100.0,301.19,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.71,297.71,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387400.0,301.2,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.84,297.84,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387700.0,301.2,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,297.99,297.99,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,301.21,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.15,298.15,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,301.23,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.32,298.22,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,301.24,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.48,298.25,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,301.25,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.65,298.26,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,301.27,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,298.82,298.24,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,301.28,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.32,303.15,298.98,298.21,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,301.29,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.32,303.15,299.15,298.17,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,301.31,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.31,303.15,299.32,298.12,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,301.32,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,299.48,298.07,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.05,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,301.33,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,299.65,298.03,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,301.35,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.32,303.15,299.82,297.99,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,301.35,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.33,303.15,299.98,297.97,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.96,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,301.36,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.34,303.15,300.15,297.98,296.95,296.74,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.16,0.0,0.0,0.0,284.31,289.66,301.9,304.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,300.61,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.44,300.73,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.47,300.6,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.34,300.53,297.15,293.15,0.0,0.0,295.62,1.0,1.0,0.47,300.2,297.15,293.15,0.0,0.0,295.62,1.0,1.0,2.21,295.62,291.15,300.32,298.0,300.32,300.63,295.61,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.84,0.84,0.0,205.57,410.0,57873.02,0.0,13850.29,1.0,284.84,293.45,302.7,306.1,293.15,293.15,283.15,6069.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.63,1.98,0.11,5.29,4.13,1.16,0.0,0.0,0.0,10906.08,0.0,174.31,2275.34,0.0,1195.77,0.45,1.0,0.0,3.0,1.0,0.0
17392200.0,300.02,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.44,300.19,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.47,300.04,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.34,299.98,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.47,299.54,297.15,293.15,0.0,0.0,294.47,1.0,1.0,2.21,294.47,291.15,300.48,298.02,300.37,300.06,294.46,1.0,1.0,0.7,0.7,0.3,0.7,5.9,4.31,1.59,2.07,0.91,0.91,0.0,204.68,410.0,75515.03,0.0,13864.12,1.0,284.7,292.41,301.16,305.1,293.15,293.15,283.15,10151.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.35,2.84,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12685.64,0.0,499.29,2275.33,0.0,2243.56,0.65,1.0,0.0,3.0,1.0,0.0
17392500.0,299.71,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.44,299.9,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.47,299.74,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.34,299.69,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.47,299.2,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.21,293.7,291.15,300.65,298.03,300.37,299.76,293.69,1.0,1.0,0.66,0.66,0.34,0.66,5.9,4.06,1.84,1.82,0.98,0.98,0.0,204.59,410.0,87868.26,0.0,13865.2,1.0,284.61,291.73,301.11,305.67,293.15,293.15,283.15,14104.93,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.96,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14502.84,0.0,965.57,2275.33,0.0,2640.83,0.81,1.0,0.0,3.0,1.0,0.0
17392800.0,299.51,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.44,299.72,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.47,299.55,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.34,299.51,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.47,299.0,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.21,293.11,291.15,300.82,298.05,300.38,299.58,293.1,1.0,1.0,0.62,0.62,0.38,0.62,5.9,3.82,2.07,1.59,1.0,1.0,0.0,204.51,410.0,95508.41,0.0,13865.97,1.0,284.54,291.22,301.09,306.09,293.15,293.15,283.15,18377.03,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.43,4.11,0.31,5.29,4.13,1.16,0.0,0.0,0.0,15792.78,0.0,1489.17,2275.33,0.0,2885.0,0.93,1.0,0.0,3.0,1.0,0.0
17393100.0,299.37,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.44,299.6,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.47,299.43,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.34,299.39,297.15,293.15,0.0,0.0,292.74,1.0,1.0,0.47,298.87,297.15,293.15,0.0,0.0,292.74,1.0,1.0,2.21,292.74,291.15,300.98,298.06,300.39,299.45,292.74,1.0,1.0,0.59,0.59,0.41,0.59,5.9,3.6,2.29,1.37,1.0,1.0,0.0,204.43,410.0,98281.6,0.0,13866.52,1.0,284.49,290.89,301.08,306.27,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16321.43,0.0,1835.04,2275.33,0.0,2998.22,1.0,1.0,0.0,3.0,1.0,0.0
17393400.0,299.3,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.44,299.53,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.47,299.35,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.34,299.32,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.47,298.79,297.15,293.15,0.0,0.0,292.62,1.0,1.0,2.21,292.62,291.15,301.15,298.08,300.4,299.38,292.62,1.0,1.0,0.57,0.57,0.43,0.57,5.9,3.41,2.49,1.17,1.0,1.0,0.0,204.36,410.0,96774.81,0.0,13866.92,1.0,284.47,290.77,301.07,306.19,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16120.34,0.0,1835.04,2275.33,0.0,2977.07,1.0,1.0,0.0,3.0,1.0,0.0
17393700.0,299.24,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.44,299.48,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.47,299.3,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.34,299.27,297.15,293.15,0.0,0.0,292.51,1.0,1.0,0.47,298.74,297.15,293.15,0.0,0.0,292.51,1.0,1.0,2.21,292.51,291.15,301.32,298.1,300.42,299.33,292.51,1.0,1.0,0.54,0.54,0.46,0.54,5.9,3.23,2.67,0.99,1.0,1.0,0.0,204.29,410.0,95377.61,0.0,13867.21,1.0,284.46,290.67,301.09,306.14,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15950.02,0.0,1835.04,2275.33,0.0,2937.84,1.0,1.0,0.0,3.0,1.0,0.0
17394000.0,299.19,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.44,299.44,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.47,299.26,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.34,299.24,297.15,293.15,0.0,0.0,292.41,1.0,1.0,0.47,298.7,297.15,293.15,0.0,0.0,292.41,1.0,1.0,2.21,292.41,291.15,301.48,298.13,300.43,299.29,292.41,1.0,1.0,0.52,0.52,0.48,0.52,5.9,3.07,2.83,0.83,1.0,1.0,0.0,204.23,410.0,94103.44,0.0,13867.42,1.0,284.44,290.57,301.13,306.1,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15801.62,0.0,1835.04,2275.33,0.0,2897.39,1.0,1.0,0.0,3.0,1.0,0.0
17394300.0,299.14,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.44,299.4,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.47,299.22,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.34,299.2,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.47,298.66,297.15,293.15,0.0,0.0,292.2,1.0,1.0,2.21,292.2,291.15,301.65,298.18,300.44,299.25,292.19,1.0,1.0,0.5,0.5,0.5,0.5,5.9,2.93,2.96,0.7,1.0,1.0,0.0,204.18,410.0,95279.62,0.0,13867.57,1.0,284.11,290.33,301.19,306.29,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16294.12,0.0,1835.04,2275.33,0.0,2903.85,1.0,1.0,0.0,3.0,1.0,0.0
17394600.0,299.07,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.44,299.34,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.47,299.15,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.34,299.13,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.47,298.59,297.15,293.15,0.0,0.0,291.85,1.0,1.0,2.21,291.85,291.15,301.82,298.23,300.44,299.18,291.85,1.0,1.0,0.49,0.49,0.51,0.49,5.9,2.81,3.09,0.58,1.0,1.0,0.0,204.13,410.0,98501.48,0.0,13867.67,1.0,283.52,289.93,301.24,306.49,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16917.92,0.0,1835.04,2275.33,0.0,2968.09,1.0,1.0,0.0,3.0,1.0,0.0
17394900.0,298.98,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.44,299.26,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.47,299.07,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.34,299.06,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.47,298.5,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.21,291.43,291.15,301.98,298.29,300.43,299.1,291.43,1.0,1.0,0.48,0.48,0.52,0.48,5.9,2.71,3.19,0.47,1.0,1.0,0.0,204.09,410.0,103048.26,0.0,13867.74,1.0,282.72,289.45,301.31,306.86,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18300.78,0.0,1835.04,2275.33,0.0,3038.76,1.0,1.0,0.0,3.0,1.0,0.0
17395200.0,298.89,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,299.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.98,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,302.15,298.38,300.41,299.02,291.08,1.0,1.0,0.46,0.46,0.54,0.46,5.9,2.62,3.28,0.38,0.98,0.98,0.0,204.06,410.0,106167.98,0.0,13867.78,1.0,282.12,289.04,301.38,307.07,293.15,293.15,280.65,21510.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19140.62,0.0,1836.65,2275.33,0.0,3080.94,1.0,1.0,0.0,3.0,1.0,0.0
17395500.0,298.81,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.44,299.11,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.34,298.91,297.15,293.15,0.0,0.0,290.68,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,290.68,1.0,1.0,2.21,290.68,291.15,302.32,298.47,300.4,298.94,290.68,1.0,1.0,0.45,0.45,0.55,0.45,5.9,2.54,3.36,0.3,0.93,0.93,0.0,204.02,410.0,110423.63,0.0,13867.8,1.0,281.33,288.57,301.48,307.48,293.15,293.15,279.75,23231.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20898.61,0.0,1843.81,2275.33,0.0,3130.84,1.0,1.0,0.0,3.0,1.0,0.0
17395800.0,298.75,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.44,299.05,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.47,298.84,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.34,298.85,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.47,298.28,297.15,293.15,0.0,0.0,290.53,1.0,1.0,2.21,290.53,291.15,302.48,298.56,300.4,298.88,290.52,1.0,1.0,0.44,0.44,0.56,0.44,5.9,2.47,3.42,0.24,0.89,0.89,0.0,203.99,410.0,110374.37,0.0,13867.82,1.0,281.13,288.4,301.55,307.52,293.15,293.15,279.15,25419.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21437.21,0.0,1852.94,2275.33,0.0,3112.21,1.0,1.0,0.0,3.0,1.0,0.0
17396100.0,298.73,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.44,299.03,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.47,298.82,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.34,298.83,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.47,298.25,297.15,293.15,0.0,0.0,290.62,1.0,1.0,2.21,290.62,291.15,302.65,298.65,300.41,298.86,290.62,1.0,1.0,0.44,0.44,0.56,0.44,5.9,2.42,3.48,0.18,0.87,0.87,0.0,203.96,410.0,106783.59,0.0,13867.83,1.0,281.48,288.52,301.62,307.28,293.15,293.15,280.05,26930.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19659.93,0.0,1859.26,2275.33,0.0,3011.26,1.0,1.0,0.0,3.0,1.0,0.0
17396400.0,298.75,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.44,299.04,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.47,298.83,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.34,298.84,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.47,298.27,297.15,293.15,0.0,0.0,290.84,1.0,1.0,2.21,290.84,291.15,302.82,298.75,300.46,298.87,290.85,1.0,1.0,0.43,0.43,0.57,0.43,5.9,2.37,3.53,0.13,0.87,0.87,0.0,203.93,410.0,102084.42,0.0,13867.83,1.0,282.07,288.81,301.72,307.14,293.15,293.15,280.65,26738.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18596.05,0.0,1858.46,2275.33,0.0,2876.16,1.0,1.0,0.0,3.0,1.0,0.0
17396700.0,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,299.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,302.98,298.84,300.52,298.91,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.9,2.32,3.58,0.09,0.89,0.89,0.0,203.9,410.0,96479.89,0.0,13867.84,1.0,282.85,289.18,301.81,306.87,293.15,293.15,281.55,25485.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17068.14,0.0,1853.22,2275.33,0.0,2725.48,1.0,1.0,0.0,3.0,1.0,0.0
17397000.0,298.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,299.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,303.15,298.94,300.57,298.94,291.2,1.0,1.0,0.42,0.42,0.58,0.42,5.9,2.28,3.61,0.05,0.9,0.9,0.0,203.88,410.0,96159.46,0.0,13867.84,1.0,282.91,289.23,301.95,307.09,293.15,293.15,281.55,24909.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17303.2,0.0,1850.81,2275.33,0.0,2683.41,1.0,1.0,0.0,3.0,1.0,0.0
17397300.0,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.11,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,303.32,299.04,300.62,298.94,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.9,2.25,3.65,0.01,0.89,0.89,0.0,203.85,410.0,97870.48,0.0,13867.85,1.0,282.68,289.13,302.06,307.35,293.15,293.15,281.25,24993.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17962.11,0.0,1851.16,2275.33,0.0,2687.92,1.0,1.0,0.0,3.0,1.0,0.0
17397600.0,298.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,299.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.89,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,303.48,299.14,300.66,298.93,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.9,2.22,3.68,-0.01,0.89,0.89,0.0,203.83,410.0,98316.87,0.0,13867.85,1.0,282.64,289.11,302.15,307.41,293.15,293.15,281.25,25172.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17947.87,0.0,1851.91,2275.33,0.0,2669.51,1.0,1.0,0.0,3.0,1.0,0.0
17397900.0,298.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,299.1,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.89,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.33,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,303.65,299.24,300.73,298.94,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.9,2.2,3.7,-0.04,0.91,0.91,0.0,203.81,410.0,97152.95,0.0,13867.86,1.0,282.86,289.23,302.22,307.35,293.15,293.15,281.55,24660.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17454.57,0.0,1849.77,2275.33,0.0,2616.75,1.0,1.0,0.0,3.0,1.0,0.0
17398200.0,298.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,299.1,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.89,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,298.91,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.33,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,303.82,299.35,300.8,298.94,291.06,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.18,3.72,-0.06,0.89,0.89,0.0,203.79,410.0,100937.23,0.0,13867.86,1.0,282.38,289.02,302.36,307.78,293.15,293.15,280.95,25315.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18731.27,0.0,1852.5,2275.33,0.0,2661.71,1.0,1.0,0.0,3.0,1.0,0.0
17398500.0,298.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,299.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,303.98,299.45,300.86,298.94,291.18,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.16,3.74,-0.08,0.9,0.9,0.0,203.77,410.0,99778.19,0.0,13867.87,1.0,282.6,289.14,302.43,307.71,293.15,293.15,281.25,24906.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18196.99,0.0,1850.8,2275.33,0.0,2607.82,1.0,1.0,0.0,3.0,1.0,0.0
17398800.0,298.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,299.12,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.93,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,304.15,299.56,300.93,298.96,291.24,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.14,3.76,-0.1,0.91,0.91,0.0,203.75,410.0,99934.95,0.0,13867.87,1.0,282.65,289.2,302.54,307.86,293.15,293.15,281.25,24439.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18442.72,0.0,1848.85,2275.33,0.0,2571.4,1.0,1.0,0.0,3.0,1.0,0.0
17399100.0,298.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,299.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,304.31,299.66,300.99,298.95,291.14,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.13,3.77,-0.11,0.9,0.9,0.0,203.73,410.0,102466.45,0.0,13867.88,1.0,282.34,289.06,302.59,308.04,293.15,293.15,280.95,25108.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18974.17,0.0,1851.64,2275.33,0.0,2670.89,1.0,1.0,0.0,3.0,1.0,0.0
17399400.0,298.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,299.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.95,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,304.44,299.75,301.06,298.97,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.11,3.79,-0.12,0.91,0.91,0.0,203.72,410.0,102498.84,0.0,13867.89,1.0,282.4,289.13,302.62,308.14,293.15,293.15,280.95,24463.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19202.35,0.0,1848.95,2275.33,0.0,2734.11,1.0,1.0,0.0,3.0,1.0,0.0
17399700.0,298.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,299.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,304.56,299.82,301.1,298.97,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.1,3.8,-0.14,0.9,0.9,0.0,203.7,410.0,104395.32,0.0,13867.89,1.0,282.16,289.03,302.62,308.28,293.15,293.15,280.65,24672.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19918.94,0.0,1849.82,2275.33,0.0,2826.28,1.0,1.0,0.0,3.0,1.0,0.0
17400000.0,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,304.67,299.87,301.14,298.97,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.09,3.81,-0.15,0.9,0.9,0.0,203.69,410.0,104905.35,0.0,13867.9,1.0,282.13,289.02,302.61,308.27,293.15,293.15,280.65,24731.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19861.1,0.0,1850.07,2275.33,0.0,2890.33,1.0,1.0,0.0,3.0,1.0,0.0
17400300.0,298.87,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,299.14,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.94,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.23,291.15,304.76,299.92,301.18,298.97,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.08,3.82,-0.16,0.91,0.91,0.0,203.68,410.0,103512.88,0.0,13867.91,1.0,282.35,289.12,302.58,308.06,293.15,293.15,280.95,24531.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19139.14,0.0,1849.23,2275.33,0.0,2908.97,1.0,1.0,0.0,3.0,1.0,0.0
17400600.0,298.87,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,299.15,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,298.95,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.21,291.05,291.15,304.84,299.95,301.21,298.97,291.05,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.08,3.82,-0.16,0.89,0.89,0.0,203.67,410.0,107052.34,0.0,13867.93,1.0,281.86,288.9,302.61,308.4,293.15,293.15,280.35,25273.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20516.45,0.0,1852.33,2275.33,0.0,2999.91,1.0,1.0,0.0,3.0,1.0,0.0
17400900.0,298.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,299.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,304.91,299.97,301.23,298.97,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.07,3.83,-0.17,0.9,0.9,0.0,203.66,410.0,105577.95,0.0,13867.94,1.0,282.08,289.0,302.58,308.21,293.15,293.15,280.65,25073.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19751.3,0.0,1851.5,2275.33,0.0,2999.85,1.0,1.0,0.0,3.0,1.0,0.0
