time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17401200.0,298.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,299.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,304.96,299.98,301.27,298.99,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.06,3.84,-0.18,0.9,0.9,0.0,203.64,410.0,105328.7,0.0,13867.95,1.0,282.13,289.05,302.6,308.29,293.15,293.15,280.65,24573.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19932.06,0.0,1849.41,2275.33,0.0,3002.51,1.0,1.0,0.0,3.0,1.0,0.0
17401500.0,298.89,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,299.17,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,305.02,299.99,301.28,298.99,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.06,3.84,-0.18,0.89,0.89,0.0,203.63,410.0,106928.82,0.0,13867.96,1.0,281.9,288.94,302.6,308.41,293.15,293.15,280.35,24993.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20637.82,0.0,1851.16,2275.33,0.0,3032.32,1.0,1.0,0.0,3.0,1.0,0.0
17401800.0,298.89,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.44,299.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.34,298.96,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.21,291.07,291.15,305.06,299.98,301.3,298.99,291.07,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.05,3.85,-0.19,0.89,0.89,0.0,203.63,410.0,107142.61,0.0,13867.97,1.0,281.86,288.91,302.6,308.39,293.15,293.15,280.35,25322.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20522.06,0.0,1852.53,2275.33,0.0,3038.64,1.0,1.0,0.0,3.0,1.0,0.0
17402100.0,298.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,299.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,305.11,299.97,301.33,299.0,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.05,3.85,-0.19,0.91,0.91,0.0,203.62,410.0,104998.64,0.0,13867.99,1.0,282.17,289.08,302.6,308.29,293.15,293.15,280.65,24396.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20017.18,0.0,1848.67,2275.33,0.0,2986.65,1.0,1.0,0.0,3.0,1.0,0.0
17402400.0,298.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,299.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,305.15,299.95,301.34,299.0,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.04,3.85,-0.19,0.9,0.9,0.0,203.61,410.0,105286.08,0.0,13868.0,1.0,282.11,289.03,302.58,308.21,293.15,293.15,280.65,24739.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19844.42,0.0,1850.1,2275.33,0.0,2984.09,1.0,1.0,0.0,3.0,1.0,0.0
17402700.0,298.9,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,299.19,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,298.92,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,298.97,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,298.29,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,305.18,299.92,301.36,299.0,291.25,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.04,3.86,-0.2,0.91,0.91,0.0,203.6,410.0,103528.43,0.0,13868.01,1.0,282.35,289.13,302.56,308.05,293.15,293.15,280.95,24493.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19132.54,0.0,1849.08,2275.33,0.0,2931.96,1.0,1.0,0.0,3.0,1.0,0.0
17403000.0,298.9,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.44,299.19,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,298.92,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.34,298.98,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,298.29,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.21,291.04,291.15,305.18,299.87,301.36,299.0,291.04,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.04,3.86,-0.2,0.89,0.89,0.0,203.59,410.0,106735.08,0.0,13868.04,1.0,281.85,288.88,302.59,308.37,293.15,293.15,280.35,25360.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20444.18,0.0,1852.69,2275.33,0.0,2946.65,1.0,1.0,0.0,3.0,1.0,0.0
17403300.0,298.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,305.17,299.8,301.36,299.01,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.04,3.86,-0.2,0.9,0.9,0.0,203.58,410.0,104319.88,0.0,13868.07,1.0,282.16,289.03,302.59,308.25,293.15,293.15,280.65,24624.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19886.1,0.0,1849.62,2275.33,0.0,2842.43,1.0,1.0,0.0,3.0,1.0,0.0
17403600.0,298.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,299.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.98,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,305.15,299.72,301.35,299.01,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.9,0.9,0.0,203.56,410.0,104298.42,0.0,13868.11,1.0,282.12,288.98,302.59,308.22,293.15,293.15,280.65,24904.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19733.03,0.0,1850.79,2275.33,0.0,2784.98,1.0,1.0,0.0,3.0,1.0,0.0
17403900.0,298.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,305.12,299.63,301.34,299.01,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.9,0.9,0.0,203.55,410.0,102434.57,0.0,13868.15,1.0,282.34,289.05,302.56,308.01,293.15,293.15,280.95,24764.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18951.24,0.0,1850.2,2275.33,0.0,2686.27,1.0,1.0,0.0,3.0,1.0,0.0
17404200.0,298.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,305.09,299.55,301.32,299.01,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.9,0.9,0.0,203.54,410.0,101791.65,0.0,13868.19,1.0,282.37,289.06,302.54,307.98,293.15,293.15,280.95,24741.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18963.39,0.0,1850.11,2275.33,0.0,2642.65,1.0,1.0,0.0,3.0,1.0,0.0
17404500.0,298.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,299.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.98,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,305.06,299.46,301.31,299.01,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.91,0.91,0.0,203.52,410.0,99819.09,0.0,13868.23,1.0,282.6,289.14,302.44,307.73,293.15,293.15,281.25,24629.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18207.44,0.0,1849.64,2275.33,0.0,2630.68,1.0,1.0,0.0,3.0,1.0,0.0
17404800.0,298.91,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,299.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.92,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,298.99,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.27,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,305.04,299.38,301.31,299.02,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.91,0.91,0.0,203.51,410.0,99283.22,0.0,13868.26,1.0,282.64,289.15,302.38,307.68,293.15,293.15,281.25,24408.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18221.24,0.0,1848.72,2275.33,0.0,2638.34,1.0,1.0,0.0,3.0,1.0,0.0
17405100.0,298.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,305.03,299.32,301.31,299.02,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.87,-0.21,0.9,0.9,0.0,203.51,410.0,100565.51,0.0,13868.29,1.0,282.41,289.03,302.34,307.78,293.15,293.15,280.95,24733.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18799.81,0.0,1850.08,2275.33,0.0,2678.56,1.0,1.0,0.0,3.0,1.0,0.0
17405400.0,298.9,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,299.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.26,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,305.05,299.27,301.31,299.01,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.5,410.0,100628.03,0.0,13868.3,1.0,282.37,288.99,302.29,307.71,293.15,293.15,280.95,25062.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18629.73,0.0,1851.45,2275.33,0.0,2698.47,1.0,1.0,0.0,3.0,1.0,0.0
17405700.0,298.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,305.08,299.25,301.32,299.01,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.5,410.0,98973.43,0.0,13868.31,1.0,282.59,289.08,302.23,307.48,293.15,293.15,281.25,24874.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17928.41,0.0,1850.66,2275.33,0.0,2674.0,1.0,1.0,0.0,3.0,1.0,0.0
17406000.0,298.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,299.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,305.15,299.25,301.35,299.01,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.5,410.0,98664.95,0.0,13868.3,1.0,282.63,289.1,302.23,307.48,293.15,293.15,281.25,24696.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18014.64,0.0,1849.92,2275.33,0.0,2657.51,1.0,1.0,0.0,3.0,1.0,0.0
17406300.0,298.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,299.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,305.23,299.26,301.38,299.0,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.5,410.0,100203.27,0.0,13868.29,1.0,282.41,289.01,302.27,307.69,293.15,293.15,280.95,24986.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18686.6,0.0,1851.13,2275.33,0.0,2679.88,1.0,1.0,0.0,3.0,1.0,0.0
17406600.0,298.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,299.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.95,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,305.32,299.27,301.41,299.0,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.5,410.0,100489.05,0.0,13868.29,1.0,282.37,288.98,302.28,307.69,293.15,293.15,280.95,25238.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18600.38,0.0,1852.19,2275.33,0.0,2688.5,1.0,1.0,0.0,3.0,1.0,0.0
17406900.0,298.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,299.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,305.4,299.28,301.44,299.0,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.5,410.0,98992.88,0.0,13868.29,1.0,282.59,289.08,302.27,307.51,293.15,293.15,281.25,24949.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17954.13,0.0,1850.98,2275.33,0.0,2658.83,1.0,1.0,0.0,3.0,1.0,0.0
17407200.0,298.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,299.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,305.48,299.29,301.47,299.0,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.5,410.0,98748.02,0.0,13868.29,1.0,282.63,289.11,302.28,307.54,293.15,293.15,281.25,24695.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18060.83,0.0,1849.92,2275.33,0.0,2644.38,1.0,1.0,0.0,3.0,1.0,0.0
17407500.0,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,305.57,299.3,301.5,298.99,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.5,410.0,100294.44,0.0,13868.29,1.0,282.41,289.02,302.32,307.74,293.15,293.15,280.95,24937.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18733.99,0.0,1850.93,2275.33,0.0,2668.95,1.0,1.0,0.0,3.0,1.0,0.0
17407800.0,298.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,299.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,305.65,299.31,301.52,298.98,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.49,410.0,100586.79,0.0,13868.29,1.0,282.37,288.99,302.32,307.73,293.15,293.15,280.95,25137.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18647.95,0.0,1851.76,2275.33,0.0,2678.17,1.0,1.0,0.0,3.0,1.0,0.0
17408100.0,298.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,299.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,305.73,299.32,301.55,298.98,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.49,410.0,99098.81,0.0,13868.3,1.0,282.59,289.09,302.31,307.56,293.15,293.15,281.25,24805.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18000.32,0.0,1850.38,2275.33,0.0,2648.85,1.0,1.0,0.0,3.0,1.0,0.0
17408400.0,298.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,299.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.83,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,305.82,299.33,301.58,298.98,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.49,410.0,98866.18,0.0,13868.3,1.0,282.63,289.12,302.32,307.58,293.15,293.15,281.25,24510.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18109.89,0.0,1849.14,2275.33,0.0,2634.42,1.0,1.0,0.0,3.0,1.0,0.0
17408700.0,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,299.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,305.9,299.34,301.61,298.97,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.49,410.0,100430.71,0.0,13868.3,1.0,282.41,289.02,302.36,307.79,293.15,293.15,280.95,24695.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18790.61,0.0,1849.92,2275.33,0.0,2658.55,1.0,1.0,0.0,3.0,1.0,0.0
17409000.0,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,305.98,299.36,301.64,298.96,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.49,410.0,100744.05,0.0,13868.3,1.0,282.37,288.99,302.37,307.79,293.15,293.15,280.95,24837.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18710.74,0.0,1850.51,2275.33,0.0,2667.0,1.0,1.0,0.0,3.0,1.0,0.0
17409300.0,298.76,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,299.27,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.8,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,298.89,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.18,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.21,291.04,291.15,306.07,299.37,301.66,298.95,291.04,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.49,410.0,102381.34,0.0,13868.3,1.0,282.14,288.89,302.39,307.96,293.15,293.15,280.65,25135.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19386.59,0.0,1851.75,2275.33,0.0,2692.45,1.0,1.0,0.0,3.0,1.0,0.0
17409600.0,298.75,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,299.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.8,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.88,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.17,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,306.15,299.39,301.69,298.94,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.49,410.0,98978.7,0.0,13868.3,1.0,282.63,289.12,302.37,307.63,293.15,293.15,281.25,24373.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18163.4,0.0,1848.57,2275.33,0.0,2617.49,1.0,1.0,0.0,3.0,1.0,0.0
17409900.0,298.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,299.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.16,291.15,306.23,299.4,301.71,298.93,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.49,410.0,100565.99,0.0,13868.28,1.0,282.41,289.03,302.42,307.86,293.15,293.15,280.95,24503.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18861.73,0.0,1849.12,2275.33,0.0,2641.29,1.0,1.0,0.0,3.0,1.0,0.0
17410200.0,298.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,306.32,299.42,301.73,298.91,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.5,410.0,100917.42,0.0,13868.25,1.0,282.36,288.99,302.41,307.8,293.15,293.15,280.95,24920.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18717.22,0.0,1850.86,2275.33,0.0,2648.12,1.0,1.0,0.0,3.0,1.0,0.0
17410500.0,298.7,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,299.23,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.76,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,298.85,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.14,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,306.4,299.45,301.76,298.91,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.52,410.0,102503.55,0.0,13868.2,1.0,282.14,288.9,302.47,308.04,293.15,293.15,280.65,25073.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19470.26,0.0,1851.5,2275.33,0.0,2669.56,1.0,1.0,0.0,3.0,1.0,0.0
17410800.0,298.69,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,299.22,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,298.76,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,298.84,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,298.13,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.21,291.26,291.15,306.48,299.47,301.79,298.9,291.26,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.53,410.0,99148.78,0.0,13868.15,1.0,282.64,289.14,302.45,307.73,293.15,293.15,281.25,24252.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18252.17,0.0,1848.07,2275.33,0.0,2594.07,1.0,1.0,0.0,3.0,1.0,0.0
17411100.0,298.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,306.57,299.5,301.81,298.88,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.55,410.0,101371.23,0.0,13868.09,1.0,282.32,288.97,302.48,307.87,293.15,293.15,280.95,25023.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18705.12,0.0,1851.29,2275.33,0.0,2640.95,1.0,1.0,0.0,3.0,1.0,0.0
17411400.0,298.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,306.65,299.52,301.84,298.88,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.56,410.0,101130.54,0.0,13868.04,1.0,282.36,289.0,302.51,307.91,293.15,293.15,280.95,24867.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18825.46,0.0,1850.63,2275.33,0.0,2621.56,1.0,1.0,0.0,3.0,1.0,0.0
17411700.0,298.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,299.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.11,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,306.73,299.55,301.87,298.88,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.57,410.0,102783.35,0.0,13868.0,1.0,282.15,288.92,302.57,308.16,293.15,293.15,280.65,24917.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19601.57,0.0,1850.84,2275.33,0.0,2643.63,1.0,1.0,0.0,3.0,1.0,0.0
17412000.0,298.66,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,299.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.74,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.82,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.1,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,306.82,299.57,301.9,298.87,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.58,410.0,103111.5,0.0,13867.98,1.0,282.11,288.89,302.58,308.14,293.15,293.15,280.65,25201.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19513.68,0.0,1852.03,2275.33,0.0,2646.5,1.0,1.0,0.0,3.0,1.0,0.0
17412300.0,298.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,299.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,306.9,299.6,301.93,298.87,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.58,410.0,101668.72,0.0,13867.97,1.0,282.33,288.99,302.58,307.98,293.15,293.15,280.95,24915.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18830.34,0.0,1850.83,2275.33,0.0,2621.4,1.0,1.0,0.0,3.0,1.0,0.0
17412600.0,298.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,299.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,306.98,299.62,301.96,298.88,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.58,410.0,101492.35,0.0,13867.96,1.0,282.37,289.03,302.58,308.01,293.15,293.15,280.95,24645.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18946.99,0.0,1849.71,2275.33,0.0,2631.08,1.0,1.0,0.0,3.0,1.0,0.0
17412900.0,298.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,307.07,299.65,302.0,298.88,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.58,410.0,103114.13,0.0,13867.96,1.0,282.15,288.94,302.61,308.2,293.15,293.15,280.65,24849.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19683.17,0.0,1850.56,2275.33,0.0,2677.71,1.0,1.0,0.0,3.0,1.0,0.0
17413200.0,298.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,307.15,299.67,302.04,298.89,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.58,410.0,103489.25,0.0,13867.96,1.0,282.11,288.92,302.61,308.19,293.15,293.15,280.65,24992.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19601.88,0.0,1851.15,2275.33,0.0,2708.62,1.0,1.0,0.0,3.0,1.0,0.0
17413500.0,298.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,299.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.88,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.11,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,307.23,299.69,302.09,298.92,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.58,410.0,102142.4,0.0,13867.97,1.0,282.33,289.02,302.58,308.01,293.15,293.15,280.95,24566.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18916.31,0.0,1849.38,2275.33,0.0,2703.81,1.0,1.0,0.0,3.0,1.0,0.0
17413800.0,298.7,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.44,299.25,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.47,298.82,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.34,298.89,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.47,298.11,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.21,291.03,291.15,307.32,299.71,302.12,298.93,291.03,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.58,410.0,105648.76,0.0,13867.96,1.0,281.84,288.79,302.61,308.33,293.15,293.15,280.35,25382.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20254.41,0.0,1852.78,2275.33,0.0,2785.35,1.0,1.0,0.0,3.0,1.0,0.0
17414100.0,298.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,299.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,307.4,299.73,302.17,298.96,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.58,410.0,103622.18,0.0,13867.95,1.0,282.15,288.97,302.61,308.22,293.15,293.15,280.65,24466.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19776.14,0.0,1848.96,2275.33,0.0,2756.24,1.0,1.0,0.0,3.0,1.0,0.0
17414400.0,298.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,307.48,299.76,302.21,298.96,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.59,410.0,104067.95,0.0,13867.94,1.0,282.1,288.93,302.58,308.15,293.15,293.15,280.65,24781.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19631.28,0.0,1850.28,2275.33,0.0,2788.1,1.0,1.0,0.0,3.0,1.0,0.0
17414700.0,298.73,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,299.3,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,298.88,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,298.94,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,298.12,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.21,291.26,291.15,307.57,299.78,302.25,298.98,291.26,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.59,410.0,102544.1,0.0,13867.92,1.0,282.34,289.05,302.57,308.0,293.15,293.15,280.95,24437.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18970.02,0.0,1848.84,2275.33,0.0,2778.9,1.0,1.0,0.0,3.0,1.0,0.0
17415000.0,298.74,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,299.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.95,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,307.65,299.8,302.29,299.0,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.6,410.0,106083.41,0.0,13867.89,1.0,281.84,288.82,302.61,308.35,293.15,293.15,280.35,25090.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20338.04,0.0,1851.57,2275.33,0.0,2859.99,1.0,1.0,0.0,3.0,1.0,0.0
17415300.0,298.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,299.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,307.73,299.82,302.33,299.01,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.6,410.0,104641.75,0.0,13867.87,1.0,282.07,288.92,302.58,308.16,293.15,293.15,280.65,24803.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19586.79,0.0,1850.37,2275.33,0.0,2854.0,1.0,1.0,0.0,3.0,1.0,0.0
17415600.0,298.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,299.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,307.82,299.84,302.37,299.02,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.61,410.0,104458.49,0.0,13867.85,1.0,282.1,288.96,302.58,308.17,293.15,293.15,280.65,24532.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19703.58,0.0,1849.24,2275.33,0.0,2862.14,1.0,1.0,0.0,3.0,1.0,0.0
17415900.0,298.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,307.9,299.86,302.41,299.03,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.61,410.0,106066.22,0.0,13867.84,1.0,281.89,288.87,302.61,308.37,293.15,293.15,280.35,24732.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20483.96,0.0,1850.07,2275.33,0.0,2903.39,1.0,1.0,0.0,3.0,1.0,0.0
17416200.0,298.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,307.98,299.88,302.44,299.04,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.61,410.0,106424.09,0.0,13867.83,1.0,281.85,288.84,302.6,308.36,293.15,293.15,280.35,24877.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20398.52,0.0,1850.68,2275.33,0.0,2930.85,1.0,1.0,0.0,3.0,1.0,0.0
17416500.0,298.76,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.44,299.36,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,298.97,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.34,298.99,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,298.13,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.21,291.04,291.15,308.07,299.9,302.47,299.04,291.04,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.61,410.0,108049.16,0.0,13867.83,1.0,281.62,288.74,302.61,308.52,293.15,293.15,280.05,25153.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21189.09,0.0,1851.83,2275.33,0.0,2972.27,1.0,1.0,0.0,3.0,1.0,0.0
17416800.0,298.76,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,299.36,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.13,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,308.15,299.91,302.51,299.04,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.61,410.0,104741.96,0.0,13867.85,1.0,282.11,288.98,302.58,308.18,293.15,293.15,280.65,24393.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19751.38,0.0,1848.66,2275.33,0.0,2931.89,1.0,1.0,0.0,3.0,1.0,0.0
17417100.0,298.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,299.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,299.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,308.22,299.93,302.54,299.05,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.6,410.0,106378.74,0.0,13867.87,1.0,281.89,288.89,302.61,308.39,293.15,293.15,280.35,24500.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20544.63,0.0,1849.1,2275.33,0.0,2973.41,1.0,1.0,0.0,3.0,1.0,0.0
17417400.0,298.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,299.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,308.25,299.96,302.54,299.03,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.6,410.0,106769.09,0.0,13867.89,1.0,281.83,288.85,302.58,308.31,293.15,293.15,280.35,24894.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20385.83,0.0,1850.75,2275.33,0.0,3003.91,1.0,1.0,0.0,3.0,1.0,0.0
17417700.0,298.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,299.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.07,291.15,308.25,299.98,302.54,299.04,291.07,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.59,410.0,108271.06,0.0,13867.91,1.0,281.63,288.77,302.61,308.53,293.15,293.15,280.05,25003.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21261.35,0.0,1851.2,2275.33,0.0,3044.76,1.0,1.0,0.0,3.0,1.0,0.0
17418000.0,298.75,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,299.34,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,298.99,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,298.98,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,298.12,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.21,291.26,291.15,308.23,300.0,302.54,299.03,291.26,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.59,410.0,105067.77,0.0,13867.93,1.0,282.11,289.0,302.58,308.2,293.15,293.15,280.65,24215.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19812.71,0.0,1847.91,2275.33,0.0,3012.43,1.0,1.0,0.0,3.0,1.0,0.0
17418300.0,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,308.2,300.03,302.51,299.02,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.58,410.0,107300.73,0.0,13867.95,1.0,281.8,288.84,302.59,308.32,293.15,293.15,280.35,24982.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20338.96,0.0,1851.12,2275.33,0.0,3078.55,1.0,1.0,0.0,3.0,1.0,0.0
17418600.0,298.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,308.14,300.05,302.49,299.01,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.58,410.0,107084.41,0.0,13867.96,1.0,281.84,288.87,302.59,308.33,293.15,293.15,280.35,24850.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20445.76,0.0,1850.56,2275.33,0.0,3092.09,1.0,1.0,0.0,3.0,1.0,0.0
17418900.0,298.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,299.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.11,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,308.08,300.08,302.47,299.01,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.57,410.0,108538.5,0.0,13867.98,1.0,281.65,288.8,302.61,308.54,293.15,293.15,280.05,24890.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21352.11,0.0,1850.73,2275.33,0.0,3134.02,1.0,1.0,0.0,3.0,1.0,0.0
17419200.0,298.71,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.44,299.3,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,298.97,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.34,298.96,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,298.09,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.21,291.07,291.15,308.01,300.1,302.43,299.0,291.07,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.57,410.0,108976.15,0.0,13867.99,1.0,281.6,288.77,302.6,308.51,293.15,293.15,280.05,25229.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21218.13,0.0,1852.15,2275.33,0.0,3166.38,1.0,1.0,0.0,3.0,1.0,0.0
17419500.0,298.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,299.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,307.94,300.12,302.4,298.99,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.57,410.0,107606.98,0.0,13868.01,1.0,281.81,288.86,302.58,308.33,293.15,293.15,280.35,25031.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20401.32,0.0,1851.32,2275.33,0.0,3169.05,1.0,1.0,0.0,3.0,1.0,0.0
17419800.0,298.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,299.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,307.87,300.14,302.38,299.0,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.56,410.0,107426.27,0.0,13868.02,1.0,281.86,288.91,302.6,308.41,293.15,293.15,280.35,24536.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20587.99,0.0,1849.25,2275.33,0.0,3179.73,1.0,1.0,0.0,3.0,1.0,0.0
17420100.0,298.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,307.8,300.17,302.35,298.99,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.56,410.0,108847.6,0.0,13868.04,1.0,281.66,288.83,302.6,308.53,293.15,293.15,280.05,24846.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21418.8,0.0,1850.55,2275.33,0.0,3220.09,1.0,1.0,0.0,3.0,1.0,0.0
17420400.0,298.69,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,299.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.94,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.08,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,307.75,300.18,302.33,298.99,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.56,410.0,109229.72,0.0,13868.05,1.0,281.62,288.8,302.6,308.53,293.15,293.15,280.05,25084.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21320.55,0.0,1851.54,2275.33,0.0,3247.5,1.0,1.0,0.0,3.0,1.0,0.0
17420700.0,298.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,299.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,307.7,300.2,302.31,298.99,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.56,410.0,107971.36,0.0,13868.04,1.0,281.81,288.89,302.59,308.36,293.15,293.15,280.35,24845.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20484.64,0.0,1850.54,2275.33,0.0,3249.5,1.0,1.0,0.0,3.0,1.0,0.0
17421000.0,298.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,299.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,307.65,300.23,302.29,298.99,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.56,410.0,107835.51,0.0,13868.02,1.0,281.85,288.93,302.59,308.37,293.15,293.15,280.35,24614.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20595.56,0.0,1849.58,2275.33,0.0,3263.44,1.0,1.0,0.0,3.0,1.0,0.0
17421300.0,298.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,299.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,299.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,307.6,300.25,302.27,298.99,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.57,410.0,109117.68,0.0,13868.0,1.0,281.68,288.86,302.6,308.54,293.15,293.15,280.05,24767.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21511.93,0.0,1850.22,2275.33,0.0,3302.5,1.0,1.0,0.0,3.0,1.0,0.0
17421600.0,298.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,299.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,307.55,300.28,302.25,298.99,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.57,410.0,109512.56,0.0,13867.98,1.0,281.64,288.84,302.6,308.54,293.15,293.15,280.05,24898.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21439.64,0.0,1850.76,2275.33,0.0,3335.39,1.0,1.0,0.0,3.0,1.0,0.0
17421900.0,298.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,299.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,299.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.06,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.2,291.15,307.5,300.3,302.23,298.98,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.58,410.0,108413.7,0.0,13867.96,1.0,281.82,288.93,302.59,308.39,293.15,293.15,280.35,24598.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20587.29,0.0,1849.51,2275.33,0.0,3346.38,1.0,1.0,0.0,3.0,1.0,0.0
17422200.0,298.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,299.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,307.45,300.33,302.2,298.98,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.59,410.0,109775.36,0.0,13867.93,1.0,281.64,288.85,302.6,308.55,293.15,293.15,279.75,24779.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21764.94,0.0,1850.27,2275.33,0.0,3391.09,1.0,1.0,0.0,3.0,1.0,0.0
17422500.0,298.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,299.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,299.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,307.39,300.35,302.18,298.97,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.59,410.0,109850.2,0.0,13867.91,1.0,281.65,288.86,302.6,308.55,293.15,293.15,278.85,24788.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21768.24,0.0,1850.3,2275.33,0.0,3417.65,1.0,1.0,0.0,3.0,1.0,0.0
17422800.0,298.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,299.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,299.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,307.34,300.38,302.16,298.97,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.6,410.0,109911.8,0.0,13867.88,1.0,281.65,288.87,302.6,308.55,293.15,293.15,278.25,24768.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21774.46,0.0,1850.22,2275.33,0.0,3441.81,1.0,1.0,0.0,3.0,1.0,0.0
17423100.0,298.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,299.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,299.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,307.29,300.4,302.13,298.96,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.6,410.0,109971.53,0.0,13867.87,1.0,281.66,288.88,302.59,308.55,293.15,293.15,278.15,24732.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21780.91,0.0,1850.07,2275.33,0.0,3464.4,1.0,1.0,0.0,3.0,1.0,0.0
17423400.0,298.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,299.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,307.24,300.42,302.11,298.96,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.61,410.0,110027.22,0.0,13867.85,1.0,281.66,288.89,302.59,308.55,293.15,293.15,278.15,24684.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21787.12,0.0,1849.87,2275.33,0.0,3484.8,1.0,1.0,0.0,3.0,1.0,0.0
