time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17423700.0,298.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,299.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,307.19,300.43,302.09,298.95,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.61,410.0,110077.33,0.0,13867.85,1.0,281.67,288.9,302.59,308.55,293.15,293.15,278.15,24629.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21792.81,0.0,1849.64,2275.33,0.0,3502.83,1.0,1.0,0.0,3.0,1.0,0.0
17424000.0,298.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,299.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,307.15,300.45,302.07,298.94,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.61,410.0,110117.0,0.0,13867.85,1.0,281.67,288.9,302.59,308.56,293.15,293.15,278.15,24574.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21797.47,0.0,1849.41,2275.33,0.0,3517.06,1.0,1.0,0.0,3.0,1.0,0.0
17424300.0,298.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,307.12,300.45,302.05,298.93,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.61,410.0,110121.41,0.0,13867.86,1.0,281.67,288.9,302.59,308.55,293.15,293.15,278.15,24538.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21798.92,0.0,1849.26,2275.33,0.0,3521.26,1.0,1.0,0.0,3.0,1.0,0.0
17424600.0,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,299.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,307.12,300.42,302.04,298.92,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.6,410.0,110063.0,0.0,13867.87,1.0,281.67,288.89,302.59,308.55,293.15,293.15,278.15,24565.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21792.83,0.0,1849.37,2275.33,0.0,3503.42,1.0,1.0,0.0,3.0,1.0,0.0
17424900.0,298.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,299.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,307.13,300.38,302.03,298.9,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.6,410.0,109941.76,0.0,13867.9,1.0,281.65,288.87,302.58,308.54,293.15,293.15,278.15,24673.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21779.45,0.0,1849.82,2275.33,0.0,3464.71,1.0,1.0,0.0,3.0,1.0,0.0
17425200.0,298.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,299.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.85,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,307.15,300.32,302.03,298.88,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.59,410.0,109761.45,0.0,13867.92,1.0,281.63,288.85,302.58,308.53,293.15,293.15,278.15,24883.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21759.19,0.0,1850.7,2275.33,0.0,3408.76,1.0,1.0,0.0,3.0,1.0,0.0
17425500.0,298.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,299.11,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.92,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.83,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,307.18,300.24,302.03,298.86,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.58,410.0,109528.84,0.0,13867.95,1.0,281.61,288.81,302.57,308.51,293.15,293.15,279.05,25213.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21732.69,0.0,1852.08,2275.33,0.0,3339.88,1.0,1.0,0.0,3.0,1.0,0.0
17425800.0,298.52,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.44,299.09,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,298.89,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.34,298.81,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,297.96,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.21,291.04,291.15,307.21,300.16,302.03,298.84,291.04,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.88,0.88,0.0,203.57,410.0,109248.07,0.0,13867.98,1.0,281.58,288.78,302.57,308.5,293.15,293.15,279.65,25694.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21700.06,0.0,1854.09,2275.33,0.0,3261.46,1.0,1.0,0.0,3.0,1.0,0.0
17426100.0,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,299.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,307.24,300.07,302.03,298.83,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.57,410.0,106025.49,0.0,13868.01,1.0,281.98,288.94,302.55,308.19,293.15,293.15,280.55,25357.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19884.14,0.0,1852.68,2275.33,0.0,3127.72,1.0,1.0,0.0,3.0,1.0,0.0
17426400.0,298.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,299.08,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,307.26,299.98,302.05,298.84,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.56,410.0,105373.31,0.0,13868.04,1.0,282.03,288.96,302.58,308.27,293.15,293.15,280.55,24946.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20007.21,0.0,1850.96,2275.33,0.0,3028.71,1.0,1.0,0.0,3.0,1.0,0.0
17426700.0,298.5,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,299.07,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,298.8,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,307.27,299.89,302.04,298.82,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.56,410.0,103551.91,0.0,13868.04,1.0,282.25,289.04,302.56,308.07,293.15,293.15,280.85,24625.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19221.43,0.0,1849.62,2275.33,0.0,2922.0,1.0,1.0,0.0,3.0,1.0,0.0
17427000.0,298.49,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,299.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,307.25,299.81,302.03,298.81,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.56,410.0,102955.36,0.0,13868.01,1.0,282.29,289.04,302.56,308.07,293.15,293.15,280.85,24429.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19264.65,0.0,1848.8,2275.33,0.0,2832.52,1.0,1.0,0.0,3.0,1.0,0.0
17427300.0,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,307.22,299.73,302.0,298.79,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.57,410.0,104149.75,0.0,13867.99,1.0,282.06,288.92,302.59,308.24,293.15,293.15,280.55,24791.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19940.55,0.0,1850.32,2275.33,0.0,2786.33,1.0,1.0,0.0,3.0,1.0,0.0
17427600.0,298.45,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.44,299.01,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,298.81,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.34,298.75,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.21,291.07,291.15,307.15,299.67,301.96,298.77,291.07,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.58,410.0,104112.43,0.0,13867.96,1.0,282.02,288.87,302.59,308.21,293.15,293.15,280.55,25195.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19784.11,0.0,1852.01,2275.33,0.0,2738.67,1.0,1.0,0.0,3.0,1.0,0.0
17427900.0,298.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,307.07,299.62,301.92,298.75,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.59,410.0,102328.89,0.0,13867.94,1.0,282.24,288.95,302.57,308.01,293.15,293.15,280.85,25126.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19009.39,0.0,1851.72,2275.33,0.0,2668.26,1.0,1.0,0.0,3.0,1.0,0.0
17428200.0,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,306.98,299.58,301.88,298.74,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.59,410.0,101813.7,0.0,13867.91,1.0,282.29,288.98,302.59,308.08,293.15,293.15,280.85,24797.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19142.42,0.0,1850.34,2275.33,0.0,2626.07,1.0,1.0,0.0,3.0,1.0,0.0
17428500.0,298.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.75,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,306.9,299.56,301.83,298.71,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.6,410.0,100095.46,0.0,13867.88,1.0,282.5,289.06,302.53,307.83,293.15,293.15,281.15,24763.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18383.5,0.0,1850.2,2275.33,0.0,2600.95,1.0,1.0,0.0,3.0,1.0,0.0
17428800.0,298.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,298.94,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.87,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,306.82,299.53,301.79,298.7,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.61,410.0,99719.05,0.0,13867.85,1.0,282.54,289.09,302.52,307.85,293.15,293.15,281.15,24514.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18463.54,0.0,1849.16,2275.33,0.0,2595.12,1.0,1.0,0.0,3.0,1.0,0.0
17429100.0,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,306.73,299.52,301.74,298.68,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.62,410.0,101144.48,0.0,13867.81,1.0,282.32,288.98,302.53,308.01,293.15,293.15,280.85,24805.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19119.85,0.0,1850.38,2275.33,0.0,2624.69,1.0,1.0,0.0,3.0,1.0,0.0
17429400.0,298.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.89,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.69,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.64,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,306.65,299.5,301.7,298.65,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.63,410.0,101309.32,0.0,13867.78,1.0,282.28,288.95,302.51,307.98,293.15,293.15,280.85,25104.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18990.99,0.0,1851.62,2275.33,0.0,2638.16,1.0,1.0,0.0,3.0,1.0,0.0
17429700.0,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,306.57,299.49,301.65,298.63,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.64,410.0,99686.47,0.0,13867.75,1.0,282.5,289.04,302.48,307.77,293.15,293.15,281.15,24913.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18282.19,0.0,1850.83,2275.33,0.0,2613.59,1.0,1.0,0.0,3.0,1.0,0.0
17430000.0,298.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,306.48,299.48,301.61,298.61,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.65,410.0,99304.93,0.0,13867.71,1.0,282.54,289.06,302.46,307.77,293.15,293.15,281.15,24794.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18349.99,0.0,1850.33,2275.33,0.0,2604.02,1.0,1.0,0.0,3.0,1.0,0.0
17430300.0,298.27,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,298.83,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,298.62,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,298.58,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,306.4,299.46,301.56,298.59,291.25,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.65,410.0,97584.99,0.0,13867.69,1.0,282.77,289.16,302.44,307.59,293.15,293.15,281.45,24553.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17718.63,0.0,1849.32,2275.33,0.0,2576.23,1.0,1.0,0.0,3.0,1.0,0.0
17430600.0,298.25,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,298.81,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.6,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,298.56,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.21,291.05,291.15,306.32,299.44,301.52,298.57,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.66,410.0,100898.59,0.0,13867.66,1.0,282.28,288.92,302.46,307.91,293.15,293.15,280.85,25404.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18876.52,0.0,1852.88,2275.33,0.0,2651.39,1.0,1.0,0.0,3.0,1.0,0.0
17430900.0,298.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,306.23,299.42,301.48,298.56,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.66,410.0,98626.71,0.0,13867.65,1.0,282.59,289.08,302.43,307.77,293.15,293.15,281.15,24610.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18408.6,0.0,1849.56,2275.33,0.0,2603.28,1.0,1.0,0.0,3.0,1.0,0.0
17431200.0,298.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,306.15,299.39,301.44,298.54,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.67,410.0,98780.07,0.0,13867.63,1.0,282.55,289.04,302.4,307.72,293.15,293.15,281.15,24807.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18272.46,0.0,1850.39,2275.33,0.0,2624.78,1.0,1.0,0.0,3.0,1.0,0.0
17431500.0,298.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.75,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,306.07,299.34,301.38,298.51,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.67,410.0,96987.82,0.0,13867.62,1.0,282.76,289.12,302.32,307.45,293.15,293.15,281.45,24844.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17543.71,0.0,1850.54,2275.33,0.0,2605.69,1.0,1.0,0.0,3.0,1.0,0.0
17431800.0,298.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,305.98,299.28,301.34,298.49,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.67,410.0,96456.42,0.0,13867.62,1.0,282.8,289.13,302.27,307.42,293.15,293.15,281.45,24709.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17573.55,0.0,1849.98,2275.33,0.0,2609.83,1.0,1.0,0.0,3.0,1.0,0.0
17432100.0,298.15,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,298.71,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,298.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,298.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,305.9,299.21,301.3,298.48,291.25,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.68,410.0,94539.97,0.0,13867.6,1.0,283.03,289.22,302.19,307.18,293.15,293.15,281.75,24524.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16923.02,0.0,1849.2,2275.33,0.0,2594.71,1.0,1.0,0.0,3.0,1.0,0.0
17432400.0,298.13,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.44,298.69,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.47,298.47,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.34,298.45,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.47,297.67,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.21,291.03,291.15,305.82,299.13,301.25,298.45,291.03,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.68,410.0,97622.23,0.0,13867.59,1.0,282.53,288.96,302.16,307.42,293.15,293.15,281.15,25491.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17908.06,0.0,1853.24,2275.33,0.0,2687.77,1.0,1.0,0.0,3.0,1.0,0.0
17432700.0,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,305.73,299.05,301.21,298.44,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.68,410.0,95092.08,0.0,13867.57,1.0,282.84,289.11,302.07,307.2,293.15,293.15,281.45,24850.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17407.04,0.0,1850.56,2275.33,0.0,2648.85,1.0,1.0,0.0,3.0,1.0,0.0
17433000.0,298.09,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.65,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.43,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,305.65,298.96,301.16,298.41,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.69,410.0,94986.59,0.0,13867.56,1.0,282.8,289.05,301.98,307.08,293.15,293.15,281.45,25273.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17199.03,0.0,1852.33,2275.33,0.0,2682.78,1.0,1.0,0.0,3.0,1.0,0.0
17433300.0,298.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,305.57,298.87,301.13,298.4,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.69,410.0,92488.17,0.0,13867.54,1.0,283.1,289.19,301.89,306.88,293.15,293.15,281.75,24517.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16745.66,0.0,1849.17,2275.33,0.0,2642.63,1.0,1.0,0.0,3.0,1.0,0.0
17433600.0,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,305.48,298.79,301.07,298.37,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.7,410.0,92443.59,0.0,13867.52,1.0,283.05,289.12,301.77,306.69,293.15,293.15,281.75,25125.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16488.67,0.0,1851.71,2275.33,0.0,2678.3,1.0,1.0,0.0,3.0,1.0,0.0
17433900.0,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.18,291.15,305.4,298.7,301.03,298.35,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.7,410.0,90486.98,0.0,13867.5,1.0,283.28,289.21,301.69,306.47,293.15,293.15,282.05,24890.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15903.05,0.0,1850.73,2275.33,0.0,2661.04,1.0,1.0,0.0,3.0,1.0,0.0
17434200.0,298.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,305.32,298.63,300.99,298.33,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.71,410.0,89884.65,0.0,13867.48,1.0,283.31,289.21,301.62,306.39,293.15,293.15,282.05,24845.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15899.28,0.0,1850.54,2275.33,0.0,2660.41,1.0,1.0,0.0,3.0,1.0,0.0
17434500.0,297.99,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.44,298.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.21,291.07,291.15,305.23,298.57,300.95,298.32,291.07,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.71,410.0,91164.46,0.0,13867.47,1.0,283.09,289.1,301.6,306.53,293.15,293.15,281.75,25102.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16381.38,0.0,1851.62,2275.33,0.0,2704.51,1.0,1.0,0.0,3.0,1.0,0.0
17434800.0,297.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,298.52,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,305.15,298.52,300.9,298.29,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.71,410.0,87512.06,0.0,13867.46,1.0,283.58,289.32,301.5,306.13,293.15,293.15,282.35,24449.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15395.49,0.0,1848.89,2275.33,0.0,2627.44,1.0,1.0,0.0,3.0,1.0,0.0
17435100.0,299.16,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.8,303.15,305.01,298.51,298.37,298.16,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,83.3,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,299.61,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.8,303.15,304.76,298.54,298.37,298.16,289.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,3.9,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,299.84,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.8,303.15,304.43,298.62,298.37,298.16,289.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,3.66,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,299.97,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.8,303.15,304.04,298.7,298.37,298.16,290.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,3.33,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,300.04,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.8,303.15,303.6,298.79,298.37,298.16,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,2.89,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,300.08,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.8,303.15,303.15,298.87,298.37,298.16,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.45,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,300.1,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.8,303.15,302.7,298.93,298.37,298.16,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.06,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,300.12,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.8,303.15,302.26,298.97,298.37,298.16,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.72,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,300.13,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.8,303.15,301.87,298.99,298.37,298.16,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,3.89,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,300.14,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.8,303.15,301.54,298.99,298.37,298.16,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,3.18,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,300.14,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.8,303.15,301.29,298.97,298.37,298.16,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.7,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,300.15,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.8,303.15,301.15,298.94,298.37,298.16,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,2.28,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,300.16,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,301.09,298.88,298.37,298.16,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,1.78,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,300.16,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,301.06,298.78,298.37,298.16,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.78,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,300.17,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.78,303.15,301.06,298.65,298.37,298.16,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,1.49,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,300.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.8,303.15,301.08,298.5,298.37,298.16,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,1.31,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,300.17,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,301.11,298.34,298.37,298.16,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.88,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,300.18,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,301.15,298.17,298.37,298.16,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.8,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,300.18,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,301.19,298.0,298.37,298.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.73,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,300.18,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,301.22,297.84,298.37,298.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.59,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,300.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,301.24,297.69,298.37,298.16,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.52,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,300.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,301.24,297.57,298.37,298.16,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.44,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,300.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,301.21,297.49,298.37,298.16,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.38,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,300.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,301.15,297.45,298.37,298.16,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.32,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,300.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,301.07,297.44,298.37,298.16,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,300.2,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,300.98,297.43,298.37,298.16,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,300.2,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,300.9,297.41,298.37,298.16,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,300.2,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,300.82,297.4,298.37,298.16,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.17,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,300.2,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,300.73,297.38,298.37,298.16,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.14,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,300.2,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,300.65,297.37,298.37,298.16,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.97,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,300.2,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,294.79,303.15,300.57,297.35,298.37,298.16,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.07,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,300.2,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,294.78,303.15,300.48,297.33,298.37,298.16,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,300.2,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,294.78,303.15,300.4,297.32,298.37,298.16,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,300.2,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,294.78,303.15,300.32,297.3,298.37,298.16,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,300.19,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,294.78,303.15,300.23,297.28,298.37,298.16,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,300.19,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,294.78,303.15,300.15,297.27,298.37,298.16,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.05,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,300.19,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,294.78,303.15,300.06,297.25,298.37,298.16,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.07,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,300.19,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,294.78,303.15,299.97,297.22,298.37,298.16,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.22,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,300.19,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,294.78,303.15,299.88,297.19,298.37,298.16,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,300.19,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,294.78,303.15,299.78,297.16,298.37,298.16,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.01,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,300.19,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,294.76,303.15,299.68,297.13,298.38,298.16,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
