time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17472000.0,300.07,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.67,303.15,298.08,296.92,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472300.0,300.07,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.67,303.15,298.05,297.0,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472600.0,300.07,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.67,303.15,298.02,297.09,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,300.07,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.67,303.15,298.01,297.18,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,300.07,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.67,303.15,298.0,297.26,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,300.07,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.67,303.15,298.01,297.33,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,300.07,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.67,303.15,298.03,297.37,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,300.08,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.67,303.15,298.08,297.4,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,300.08,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,298.15,297.39,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,300.08,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,298.25,297.38,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,300.08,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.67,303.15,298.37,297.39,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.1,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,300.09,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.67,303.15,298.51,297.42,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.05,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,300.09,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.67,303.15,298.67,297.46,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,300.1,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,298.84,297.52,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,300.1,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,299.02,297.59,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,300.11,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,299.22,297.66,298.4,298.18,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,300.12,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,299.41,297.73,298.4,298.18,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.0,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,300.13,303.15,285.15,0.0,0.0,294.57,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,299.6,297.81,298.4,298.18,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.07,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,300.15,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.49,1.0,0.3,0.0,294.66,303.15,299.79,297.87,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.18,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,300.17,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.67,303.15,299.98,297.93,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.48,410.0,0.11,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,300.2,303.15,285.15,0.0,0.0,294.58,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.5,1.0,0.3,0.0,294.67,303.15,300.15,297.98,298.4,298.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.07,0.0,0.0,0.0,283.58,289.32,301.83,304.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,299.63,297.15,293.15,0.0,0.0,295.27,1.0,0.99,0.44,299.84,297.15,293.15,0.0,0.0,295.27,1.0,1.0,0.47,299.72,297.15,293.15,0.0,0.0,295.27,1.0,1.0,0.34,299.74,297.15,293.15,0.0,0.0,295.27,1.0,1.0,0.47,299.4,297.15,293.15,0.0,0.0,295.27,1.0,0.93,2.21,295.27,291.15,300.32,298.02,300.2,299.74,295.26,1.0,1.0,0.78,0.78,0.22,0.78,5.9,4.74,1.16,2.5,0.79,0.79,0.0,204.75,410.0,54557.99,0.0,13862.02,1.0,284.63,293.12,302.81,306.04,293.15,293.15,283.15,6640.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.55,1.91,0.11,5.29,4.13,1.16,0.0,0.0,0.0,10395.77,0.0,159.03,2275.35,0.0,1105.44,0.44,1.0,0.0,3.0,1.0,0.0
17478600.0,299.08,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.44,299.33,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.47,299.18,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.34,299.21,297.15,293.15,0.0,0.0,294.34,1.0,1.0,0.47,298.77,297.15,293.15,0.0,0.0,294.34,1.0,1.0,2.21,294.34,291.15,300.48,298.06,300.17,299.2,294.33,1.0,1.0,0.73,0.73,0.27,0.73,5.9,4.47,1.42,2.23,0.87,0.87,0.0,204.62,410.0,71517.91,0.0,13863.72,1.0,284.68,292.3,301.21,304.93,293.15,293.15,283.15,10321.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.26,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,12208.82,0.0,449.36,2275.33,0.0,2078.96,0.62,1.0,0.0,3.0,1.0,0.0
17478900.0,298.83,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.44,299.06,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.34,298.95,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.47,298.45,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.21,293.65,291.15,300.65,298.1,300.16,298.94,293.64,1.0,1.0,0.69,0.69,0.31,0.69,5.9,4.22,1.68,1.98,0.95,0.95,0.0,204.51,410.0,82921.05,0.0,13865.05,1.0,284.6,291.7,301.18,305.49,293.15,293.15,283.15,13459.22,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.8,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13829.57,0.0,831.22,2275.33,0.0,2476.03,0.77,1.0,0.0,3.0,1.0,0.0
17479200.0,298.68,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.44,298.9,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.47,298.73,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.47,298.27,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.21,293.07,291.15,300.82,298.14,300.15,298.78,293.07,1.0,1.0,0.65,0.65,0.35,0.65,5.9,3.97,1.92,1.73,1.0,1.0,0.0,204.41,410.0,91195.84,0.0,13866.06,1.0,284.54,291.2,301.19,305.95,293.15,293.15,283.15,16935.02,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.28,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,15183.06,0.0,1308.98,2275.33,0.0,2737.09,0.89,1.0,0.0,3.0,1.0,0.0
17479500.0,298.58,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.44,298.78,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.47,298.61,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.34,298.67,297.15,293.15,0.0,0.0,292.61,1.0,1.0,0.47,298.13,297.15,293.15,0.0,0.0,292.61,1.0,1.0,2.21,292.61,291.15,300.98,298.17,300.14,298.66,292.61,1.0,1.0,0.61,0.61,0.39,0.61,5.9,3.74,2.15,1.5,1.0,1.0,0.0,204.32,410.0,96701.24,0.0,13866.78,1.0,284.48,290.79,301.2,306.27,293.15,293.15,283.15,21057.43,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16196.04,0.0,1826.52,2275.33,0.0,2888.82,1.0,1.0,0.0,3.0,1.0,0.0
17479800.0,298.53,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.44,298.71,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.47,298.53,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.34,298.6,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.47,298.05,297.15,293.15,0.0,0.0,292.49,1.0,1.0,2.21,292.49,291.15,301.15,298.21,300.13,298.6,292.49,1.0,1.0,0.58,0.58,0.42,0.58,5.9,3.53,2.37,1.29,1.0,1.0,0.0,204.24,410.0,95495.72,0.0,13867.28,1.0,284.46,290.68,301.2,306.25,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16026.33,0.0,1835.04,2275.33,0.0,2904.03,1.0,1.0,0.0,3.0,1.0,0.0
17480100.0,298.51,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.44,298.67,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.47,298.49,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.34,298.56,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.47,298.01,297.15,293.15,0.0,0.0,292.39,1.0,1.0,2.21,292.39,291.15,301.32,298.24,300.12,298.56,292.39,1.0,1.0,0.56,0.56,0.44,0.56,5.9,3.34,2.56,1.1,1.0,1.0,0.0,204.17,410.0,94275.3,0.0,13867.63,1.0,284.45,290.58,301.23,306.22,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15882.9,0.0,1835.04,2275.33,0.0,2868.4,1.0,1.0,0.0,3.0,1.0,0.0
17480400.0,298.5,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.44,298.64,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.47,298.46,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.34,298.52,297.15,293.15,0.0,0.0,292.3,1.0,1.0,0.47,297.97,297.15,293.15,0.0,0.0,292.3,1.0,1.0,2.21,292.3,291.15,301.48,298.27,300.12,298.53,292.3,1.0,1.0,0.53,0.53,0.47,0.53,5.9,3.17,2.73,0.93,1.0,1.0,0.0,204.11,410.0,93121.37,0.0,13867.88,1.0,284.43,290.5,301.26,306.19,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15750.26,0.0,1835.04,2275.33,0.0,2832.4,1.0,1.0,0.0,3.0,1.0,0.0
17480700.0,298.49,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.44,298.61,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.47,298.43,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.34,298.5,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.47,297.94,297.15,293.15,0.0,0.0,292.18,1.0,1.0,2.21,292.18,291.15,301.65,298.3,300.12,298.51,292.18,1.0,1.0,0.52,0.52,0.48,0.52,5.9,3.02,2.88,0.78,1.0,1.0,0.0,204.06,410.0,92565.43,0.0,13868.04,1.0,284.35,290.38,301.3,306.22,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15790.38,0.0,1835.04,2275.33,0.0,2808.29,1.0,1.0,0.0,3.0,1.0,0.0
17481000.0,298.45,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.44,298.56,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.47,298.38,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.34,298.45,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.47,297.89,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.21,291.86,291.15,301.82,298.32,300.11,298.46,291.86,1.0,1.0,0.5,0.5,0.5,0.5,5.9,2.89,3.01,0.65,1.0,1.0,0.0,204.02,410.0,95616.73,0.0,13868.14,1.0,283.78,290.01,301.34,306.44,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16432.63,0.0,1835.04,2275.33,0.0,2876.32,1.0,1.0,0.0,3.0,1.0,0.0
17481300.0,298.39,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.44,298.5,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.34,298.38,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.47,297.81,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.21,291.44,291.15,301.98,298.35,300.09,298.4,291.44,1.0,1.0,0.48,0.48,0.52,0.48,5.9,2.78,3.12,0.54,1.0,1.0,0.0,203.98,410.0,100138.28,0.0,13868.21,1.0,282.99,289.52,301.37,306.77,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17706.81,0.0,1835.04,2275.33,0.0,2965.79,1.0,1.0,0.0,3.0,1.0,0.0
17481600.0,298.33,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.43,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,302.15,298.38,300.07,298.33,291.08,1.0,1.0,0.47,0.47,0.53,0.47,5.9,2.68,3.22,0.44,0.98,0.98,0.0,203.95,410.0,103140.68,0.0,13868.25,1.0,282.39,289.11,301.38,306.92,293.15,293.15,280.95,21518.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18427.68,0.0,1836.69,2275.33,0.0,3030.04,1.0,1.0,0.0,3.0,1.0,0.0
17481900.0,298.27,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.44,298.36,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.47,298.15,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.34,298.24,297.15,293.15,0.0,0.0,290.66,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,290.66,1.0,1.0,2.21,290.66,291.15,302.3,298.39,300.04,298.26,290.66,1.0,1.0,0.46,0.46,0.54,0.46,5.9,2.59,3.31,0.35,0.93,0.93,0.0,203.92,410.0,107192.74,0.0,13868.26,1.0,281.59,288.62,301.41,307.23,293.15,293.15,280.05,23329.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19968.91,0.0,1844.22,2275.33,0.0,3104.93,1.0,1.0,0.0,3.0,1.0,0.0
17482200.0,298.22,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.44,298.31,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.47,298.09,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.34,298.19,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.47,297.59,297.15,293.15,0.0,0.0,290.53,1.0,1.0,2.21,290.53,291.15,302.42,298.41,300.01,298.21,290.53,1.0,1.0,0.45,0.45,0.55,0.45,5.9,2.52,3.38,0.28,0.88,0.88,0.0,203.89,410.0,105996.78,0.0,13868.27,1.0,281.52,288.49,301.39,307.05,293.15,293.15,280.05,25558.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19501.03,0.0,1853.52,2275.33,0.0,3084.66,1.0,1.0,0.0,3.0,1.0,0.0
17482500.0,298.24,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.44,298.31,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.47,298.1,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.34,298.19,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.47,297.59,297.15,293.15,0.0,0.0,290.78,1.0,1.0,2.21,290.78,291.15,302.52,298.42,300.01,298.22,290.78,1.0,1.0,0.44,0.44,0.56,0.44,5.9,2.45,3.45,0.21,0.88,0.88,0.0,203.86,410.0,99412.46,0.0,13868.27,1.0,282.29,288.82,301.38,306.62,293.15,293.15,280.95,25699.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17592.2,0.0,1854.11,2275.33,0.0,2946.06,1.0,1.0,0.0,3.0,1.0,0.0
17482800.0,298.29,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.44,298.34,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.47,298.13,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.34,298.22,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.21,290.99,291.15,302.59,298.42,300.02,298.25,290.99,1.0,1.0,0.43,0.43,0.57,0.43,5.9,2.4,3.5,0.16,0.89,0.89,0.0,203.83,410.0,94545.16,0.0,13868.26,1.0,282.87,289.08,301.4,306.4,293.15,293.15,281.55,25214.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16663.54,0.0,1852.09,2275.33,0.0,2825.46,1.0,1.0,0.0,3.0,1.0,0.0
17483100.0,298.32,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.44,298.36,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,298.15,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.34,298.24,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.21,291.04,291.15,302.66,298.43,300.03,298.27,291.05,1.0,1.0,0.43,0.43,0.57,0.43,5.9,2.35,3.55,0.11,0.89,0.89,0.0,203.81,410.0,92382.55,0.0,13868.25,1.0,283.1,289.16,301.41,306.28,293.15,293.15,281.85,25350.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16090.28,0.0,1852.65,2275.33,0.0,2780.4,1.0,1.0,0.0,3.0,1.0,0.0
17483400.0,298.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,298.38,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.16,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,298.26,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.66,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.21,291.05,291.15,302.71,298.44,300.03,298.3,291.05,1.0,1.0,0.42,0.42,0.58,0.42,5.9,2.31,3.59,0.07,0.89,0.89,0.0,203.79,410.0,91618.7,0.0,13868.24,1.0,283.15,289.18,301.45,306.34,293.15,293.15,281.85,25320.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16175.68,0.0,1852.53,2275.33,0.0,2749.64,1.0,1.0,0.0,3.0,1.0,0.0
17483700.0,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,302.76,298.45,300.04,298.32,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.9,2.27,3.63,0.03,0.9,0.9,0.0,203.76,410.0,89204.07,0.0,13868.23,1.0,283.46,289.33,301.46,306.25,293.15,293.15,282.15,24554.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15844.29,0.0,1849.33,2275.33,0.0,2673.34,1.0,1.0,0.0,3.0,1.0,0.0
17484000.0,298.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,302.82,298.47,300.03,298.32,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.9,2.24,3.66,0.0,0.89,0.89,0.0,203.74,410.0,89328.59,0.0,13868.22,1.0,283.4,289.27,301.45,306.18,293.15,293.15,282.15,25088.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15685.34,0.0,1851.56,2275.33,0.0,2681.55,1.0,1.0,0.0,3.0,1.0,0.0
17484300.0,298.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,298.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,302.88,298.5,300.06,298.34,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.9,2.21,3.68,-0.02,0.91,0.91,0.0,203.72,410.0,87808.34,0.0,13868.22,1.0,283.64,289.39,301.48,306.1,293.15,293.15,282.45,24609.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15265.74,0.0,1849.56,2275.33,0.0,2635.56,1.0,1.0,0.0,3.0,1.0,0.0
17484600.0,298.42,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.44,298.43,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,298.19,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,297.68,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.21,291.04,291.15,302.95,298.54,300.09,298.34,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.9,2.19,3.71,-0.05,0.89,0.89,0.0,203.71,410.0,91375.48,0.0,13868.21,1.0,283.15,289.16,301.56,306.44,293.15,293.15,281.85,25404.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16201.69,0.0,1852.88,2275.33,0.0,2708.0,1.0,1.0,0.0,3.0,1.0,0.0
17484900.0,298.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,303.04,298.59,300.14,298.36,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.17,3.73,-0.07,0.91,0.91,0.0,203.69,410.0,89418.4,0.0,13868.2,1.0,283.46,289.34,301.6,306.39,293.15,293.15,282.15,24432.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15949.61,0.0,1848.82,2275.33,0.0,2627.73,1.0,1.0,0.0,3.0,1.0,0.0
17485200.0,298.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,303.15,298.65,300.19,298.36,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.15,3.75,-0.09,0.9,0.9,0.0,203.68,410.0,90031.73,0.0,13868.18,1.0,283.41,289.32,301.63,306.39,293.15,293.15,282.15,24638.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15883.93,0.0,1849.68,2275.33,0.0,2633.0,1.0,1.0,0.0,3.0,1.0,0.0
17485500.0,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,303.29,298.73,300.25,298.37,291.13,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.14,3.76,-0.1,0.9,0.9,0.0,203.66,410.0,91875.98,0.0,13868.18,1.0,283.19,289.24,301.75,306.67,293.15,293.15,281.85,24763.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16512.77,0.0,1850.2,2275.33,0.0,2640.81,1.0,1.0,0.0,3.0,1.0,0.0
17485800.0,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,303.45,298.84,300.31,298.38,291.15,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.12,3.78,-0.12,0.9,0.9,0.0,203.64,410.0,92570.0,0.0,13868.2,1.0,283.16,289.24,301.85,306.79,293.15,293.15,281.85,24731.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16550.07,0.0,1850.07,2275.33,0.0,2629.52,1.0,1.0,0.0,3.0,1.0,0.0
17486100.0,298.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,303.63,298.96,300.38,298.38,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.11,3.79,-0.13,0.89,0.89,0.0,203.62,410.0,94598.75,0.0,13868.22,1.0,282.93,289.16,301.97,307.05,293.15,293.15,281.55,24996.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17205.55,0.0,1851.17,2275.33,0.0,2631.84,1.0,1.0,0.0,3.0,1.0,0.0
17486400.0,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,303.82,299.09,300.46,298.39,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.1,3.8,-0.14,0.9,0.9,0.0,203.61,410.0,95364.43,0.0,13868.24,1.0,282.9,289.17,302.1,307.19,293.15,293.15,281.55,25006.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17276.57,0.0,1851.21,2275.33,0.0,2613.54,1.0,1.0,0.0,3.0,1.0,0.0
17486700.0,298.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.49,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,304.01,299.23,300.54,298.39,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.09,3.81,-0.15,0.89,0.89,0.0,203.59,410.0,97527.28,0.0,13868.26,1.0,282.68,289.1,302.25,307.52,293.15,293.15,281.25,25030.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18036.69,0.0,1851.32,2275.33,0.0,2614.46,1.0,1.0,0.0,3.0,1.0,0.0
17487000.0,298.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.5,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,304.21,299.37,300.61,298.4,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.08,3.82,-0.16,0.89,0.89,0.0,203.57,410.0,98311.92,0.0,13868.29,1.0,282.64,289.11,302.38,307.64,293.15,293.15,281.25,25094.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18106.95,0.0,1851.58,2275.33,0.0,2593.1,1.0,1.0,0.0,3.0,1.0,0.0
17487300.0,298.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,298.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,304.41,299.51,300.69,298.41,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.07,3.83,-0.17,0.91,0.91,0.0,203.56,410.0,97336.48,0.0,13868.31,1.0,282.87,289.24,302.49,307.63,293.15,293.15,281.55,24503.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17659.36,0.0,1849.11,2275.33,0.0,2535.93,1.0,1.0,0.0,3.0,1.0,0.0
17487600.0,298.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,304.59,299.64,300.77,298.41,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.07,3.83,-0.17,0.9,0.9,0.0,203.55,410.0,101269.5,0.0,13868.33,1.0,282.38,289.04,302.62,308.08,293.15,293.15,280.95,25039.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18989.59,0.0,1851.35,2275.33,0.0,2621.13,1.0,1.0,0.0,3.0,1.0,0.0
17487900.0,298.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,304.77,299.75,300.83,298.41,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.06,3.84,-0.18,0.91,0.91,0.0,203.54,410.0,100185.38,0.0,13868.33,1.0,282.61,289.17,302.6,307.91,293.15,293.15,281.25,24562.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18384.85,0.0,1849.36,2275.33,0.0,2692.81,1.0,1.0,0.0,3.0,1.0,0.0
17488200.0,298.52,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.44,298.53,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,297.68,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.21,291.04,291.15,304.92,299.84,300.89,298.41,291.04,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.05,3.84,-0.18,0.89,0.89,0.0,203.53,410.0,103949.76,0.0,13868.33,1.0,282.12,288.96,302.62,308.24,293.15,293.15,280.65,25269.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19694.1,0.0,1852.32,2275.33,0.0,2843.42,1.0,1.0,0.0,3.0,1.0,0.0
17488500.0,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,305.05,299.91,300.93,298.4,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.05,3.85,-0.19,0.9,0.9,0.0,203.53,410.0,102652.32,0.0,13868.33,1.0,282.34,289.07,302.59,308.05,293.15,293.15,280.95,24989.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19005.67,0.0,1851.14,2275.33,0.0,2887.28,1.0,1.0,0.0,3.0,1.0,0.0
17488800.0,298.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,305.15,299.95,300.97,298.4,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.05,3.85,-0.19,0.9,0.9,0.0,203.52,410.0,102520.27,0.0,13868.33,1.0,282.38,289.11,302.59,308.07,293.15,293.15,280.95,24742.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19124.93,0.0,1850.11,2275.33,0.0,2921.69,1.0,1.0,0.0,3.0,1.0,0.0
17489100.0,298.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,305.23,299.98,301.0,298.4,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.04,3.86,-0.2,0.89,0.89,0.0,203.52,410.0,104115.16,0.0,13868.34,1.0,282.16,289.02,302.61,308.25,293.15,293.15,280.65,25007.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19858.11,0.0,1851.22,2275.33,0.0,2968.49,1.0,1.0,0.0,3.0,1.0,0.0
17489400.0,298.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,305.32,299.99,301.03,298.39,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.04,3.86,-0.2,0.89,0.89,0.0,203.51,410.0,104447.06,0.0,13868.34,1.0,282.12,288.99,302.6,308.24,293.15,293.15,280.65,25226.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19768.09,0.0,1852.13,2275.33,0.0,2997.3,1.0,1.0,0.0,3.0,1.0,0.0
17489700.0,298.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,305.4,300.01,301.06,298.38,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.04,3.86,-0.2,0.9,0.9,0.0,203.5,410.0,102992.77,0.0,13868.36,1.0,282.34,289.1,302.58,308.06,293.15,293.15,280.95,24902.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19058.81,0.0,1850.78,2275.33,0.0,2991.68,1.0,1.0,0.0,3.0,1.0,0.0
17490000.0,298.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,305.48,300.03,301.09,298.38,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.86,-0.21,0.9,0.9,0.0,203.49,410.0,102785.45,0.0,13868.38,1.0,282.38,289.13,302.58,308.07,293.15,293.15,280.95,24613.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19168.82,0.0,1849.57,2275.33,0.0,2996.96,1.0,1.0,0.0,3.0,1.0,0.0
17490300.0,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,305.57,300.04,301.12,298.38,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.9,0.9,0.0,203.49,410.0,104365.65,0.0,13868.39,1.0,282.16,289.03,302.6,308.27,293.15,293.15,280.65,24810.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19903.62,0.0,1850.4,2275.33,0.0,3032.77,1.0,1.0,0.0,3.0,1.0,0.0
17490600.0,298.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,305.65,300.05,301.15,298.37,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.9,0.9,0.0,203.48,410.0,104688.16,0.0,13868.41,1.0,282.12,289.01,302.6,308.25,293.15,293.15,280.65,24961.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19813.15,0.0,1851.03,2275.33,0.0,3054.58,1.0,1.0,0.0,3.0,1.0,0.0
17490900.0,298.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,305.73,300.06,301.18,298.37,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.91,0.91,0.0,203.47,410.0,103227.13,0.0,13868.43,1.0,282.35,289.11,302.58,308.07,293.15,293.15,280.95,24590.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19102.14,0.0,1849.48,2275.33,0.0,3044.36,1.0,1.0,0.0,3.0,1.0,0.0
17491200.0,298.39,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.44,298.5,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,298.19,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.21,291.02,291.15,305.82,300.08,301.2,298.36,291.02,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.89,0.89,0.0,203.46,410.0,106640.3,0.0,13868.45,1.0,281.85,288.87,302.6,308.38,293.15,293.15,280.35,25479.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20434.03,0.0,1853.19,2275.33,0.0,3110.3,1.0,1.0,0.0,3.0,1.0,0.0
17491500.0,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,305.9,300.09,301.24,298.37,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.9,0.9,0.0,203.46,410.0,104524.28,0.0,13868.46,1.0,282.16,289.04,302.6,308.27,293.15,293.15,280.65,24632.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19932.35,0.0,1849.65,2275.33,0.0,3078.15,1.0,1.0,0.0,3.0,1.0,0.0
17491800.0,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,305.98,300.1,301.27,298.37,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.87,-0.22,0.9,0.9,0.0,203.45,410.0,104880.82,0.0,13868.47,1.0,282.13,289.02,302.6,308.26,293.15,293.15,280.65,24709.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19850.48,0.0,1849.98,2275.33,0.0,3100.26,1.0,1.0,0.0,3.0,1.0,0.0
17492100.0,298.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,298.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,306.07,300.11,301.3,298.36,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.45,410.0,103367.05,0.0,13868.48,1.0,282.34,289.11,302.57,308.05,293.15,293.15,280.95,24542.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19111.29,0.0,1849.28,2275.33,0.0,3091.07,1.0,1.0,0.0,3.0,1.0,0.0
17492400.0,298.38,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,298.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.21,291.05,291.15,306.15,300.13,301.33,298.37,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.45,410.0,106826.13,0.0,13868.49,1.0,281.85,288.88,302.61,308.39,293.15,293.15,280.35,25323.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20470.87,0.0,1852.54,2275.33,0.0,3159.89,1.0,1.0,0.0,3.0,1.0,0.0
17492700.0,298.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,306.24,300.15,301.37,298.38,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.45,410.0,104762.61,0.0,13868.49,1.0,282.17,289.06,302.6,308.28,293.15,293.15,280.65,24408.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19978.32,0.0,1848.72,2275.33,0.0,3134.51,1.0,1.0,0.0,3.0,1.0,0.0
17493000.0,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,306.33,300.17,301.41,298.37,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.45,410.0,105180.19,0.0,13868.49,1.0,282.11,289.02,302.59,308.22,293.15,293.15,280.65,24717.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19831.67,0.0,1850.01,2275.33,0.0,3165.33,1.0,1.0,0.0,3.0,1.0,0.0
17493300.0,298.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.55,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,306.42,300.19,301.44,298.38,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.44,410.0,106740.51,0.0,13868.49,1.0,281.89,288.93,302.61,308.41,293.15,293.15,280.35,25036.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20604.16,0.0,1851.34,2275.33,0.0,3205.33,1.0,1.0,0.0,3.0,1.0,0.0
17493600.0,298.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,306.52,300.21,301.48,298.38,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.44,410.0,107068.98,0.0,13868.49,1.0,281.86,288.9,302.6,308.39,293.15,293.15,280.35,25294.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20512.41,0.0,1852.42,2275.33,0.0,3235.41,1.0,1.0,0.0,3.0,1.0,0.0
17493900.0,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,306.62,300.23,301.52,298.38,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.44,410.0,105640.68,0.0,13868.48,1.0,282.08,289.0,302.58,308.21,293.15,293.15,280.65,24989.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19765.05,0.0,1851.14,2275.33,0.0,3239.1,1.0,1.0,0.0,3.0,1.0,0.0
17494200.0,298.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.21,291.15,306.71,300.26,301.56,298.39,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.44,410.0,105479.02,0.0,13868.48,1.0,282.12,289.04,302.59,308.23,293.15,293.15,280.65,24700.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19886.11,0.0,1849.94,2275.33,0.0,3256.06,1.0,1.0,0.0,3.0,1.0,0.0
17494500.0,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,306.8,300.29,301.6,298.4,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.44,410.0,107118.18,0.0,13868.48,1.0,281.9,288.95,302.61,308.43,293.15,293.15,280.35,24885.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20677.06,0.0,1850.71,2275.33,0.0,3302.81,1.0,1.0,0.0,3.0,1.0,0.0
17494800.0,298.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,306.89,300.32,301.64,298.4,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.44,410.0,107517.45,0.0,13868.48,1.0,281.86,288.93,302.6,308.42,293.15,293.15,280.35,25003.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20600.39,0.0,1851.2,2275.33,0.0,3340.06,1.0,1.0,0.0,3.0,1.0,0.0
