time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17495100.0,298.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,298.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,306.97,300.35,301.67,298.41,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.44,410.0,106148.74,0.0,13868.48,1.0,282.08,289.04,302.59,308.24,293.15,293.15,280.65,24579.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19862.58,0.0,1849.43,2275.33,0.0,3352.49,1.0,1.0,0.0,3.0,1.0,0.0
17495400.0,298.36,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,298.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,298.36,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,307.04,300.38,301.7,298.4,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.44,410.0,109360.64,0.0,13868.48,1.0,281.63,288.83,302.61,308.55,293.15,293.15,280.05,25270.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21390.14,0.0,1852.32,2275.33,0.0,3428.86,1.0,1.0,0.0,3.0,1.0,0.0
17495700.0,298.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,307.1,300.41,301.72,298.41,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.44,410.0,107660.19,0.0,13868.48,1.0,281.9,288.98,302.61,308.45,293.15,293.15,280.35,24452.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20783.14,0.0,1848.9,2275.33,0.0,3430.45,1.0,1.0,0.0,3.0,1.0,0.0
17496000.0,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,307.15,300.45,301.74,298.4,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.44,410.0,108129.2,0.0,13868.48,1.0,281.85,288.95,302.59,308.4,293.15,293.15,280.35,24718.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20655.81,0.0,1850.01,2275.33,0.0,3478.49,1.0,1.0,0.0,3.0,1.0,0.0
17496300.0,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,307.18,300.48,301.75,298.39,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.44,410.0,109302.59,0.0,13868.49,1.0,281.69,288.89,302.6,308.55,293.15,293.15,280.05,24933.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21575.29,0.0,1850.91,2275.33,0.0,3525.68,1.0,1.0,0.0,3.0,1.0,0.0
17496600.0,298.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.57,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,307.21,300.5,301.75,298.39,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.44,410.0,109635.5,0.0,13868.5,1.0,281.65,288.86,302.6,308.55,293.15,293.15,280.05,25149.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21482.58,0.0,1851.81,2275.33,0.0,3556.63,1.0,1.0,0.0,3.0,1.0,0.0
17496900.0,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,307.22,300.51,301.76,298.39,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.43,410.0,108482.05,0.0,13868.52,1.0,281.82,288.94,302.59,308.39,293.15,293.15,280.35,24954.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20596.35,0.0,1851.0,2275.33,0.0,3557.79,1.0,1.0,0.0,3.0,1.0,0.0
17497200.0,298.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,307.22,300.51,301.76,298.39,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.23,0.9,0.9,0.0,203.42,410.0,108273.66,0.0,13868.54,1.0,281.85,288.97,302.58,308.4,293.15,293.15,280.35,24787.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20676.7,0.0,1850.3,2275.33,0.0,3557.21,1.0,1.0,0.0,3.0,1.0,0.0
17497500.0,298.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,307.22,300.51,301.76,298.39,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.23,0.89,0.89,0.0,203.42,410.0,109356.18,0.0,13868.56,1.0,281.69,288.89,302.6,308.55,293.15,293.15,280.05,25011.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21580.15,0.0,1851.24,2275.33,0.0,3568.46,1.0,1.0,0.0,3.0,1.0,0.0
17497800.0,298.3,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.44,298.67,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.21,291.29,291.15,307.21,300.5,301.76,298.4,291.29,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.23,0.91,0.91,0.0,203.41,410.0,106382.09,0.0,13868.59,1.0,282.13,289.1,302.58,308.27,293.15,293.15,280.65,24207.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20045.76,0.0,1847.88,2275.33,0.0,3521.91,1.0,1.0,0.0,3.0,1.0,0.0
17498100.0,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.16,291.15,307.2,300.49,301.75,298.39,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.23,0.9,0.9,0.0,203.41,410.0,108448.87,0.0,13868.61,1.0,281.82,288.94,302.58,308.39,293.15,293.15,280.35,24879.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20589.2,0.0,1850.68,2275.33,0.0,3545.9,1.0,1.0,0.0,3.0,1.0,0.0
17498400.0,298.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,307.19,300.48,301.74,298.39,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.23,0.9,0.9,0.0,203.41,410.0,108163.52,0.0,13868.61,1.0,281.85,288.96,302.58,308.39,293.15,293.15,280.35,24769.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20652.88,0.0,1850.22,2275.33,0.0,3527.21,1.0,1.0,0.0,3.0,1.0,0.0
17498700.0,298.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,298.68,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,307.17,300.47,301.74,298.39,291.25,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.91,0.91,0.0,203.41,410.0,106512.72,0.0,13868.6,1.0,282.08,289.06,302.57,308.23,293.15,293.15,280.65,24483.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19908.82,0.0,1849.03,2275.33,0.0,3494.24,1.0,1.0,0.0,3.0,1.0,0.0
17499000.0,298.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.68,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,307.16,300.46,301.73,298.39,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.89,0.89,0.0,203.41,410.0,109530.56,0.0,13868.6,1.0,281.64,288.85,302.6,308.55,293.15,293.15,280.05,25122.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21445.08,0.0,1851.7,2275.33,0.0,3522.54,1.0,1.0,0.0,3.0,1.0,0.0
17499300.0,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,307.15,300.45,301.73,298.38,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.41,410.0,108254.59,0.0,13868.6,1.0,281.82,288.92,302.58,308.37,293.15,293.15,280.35,25027.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20541.45,0.0,1851.3,2275.33,0.0,3500.41,1.0,1.0,0.0,3.0,1.0,0.0
17499600.0,298.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,307.15,300.45,301.73,298.4,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.4,410.0,107989.55,0.0,13868.61,1.0,281.87,288.96,302.6,308.43,293.15,293.15,280.35,24632.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20686.62,0.0,1849.65,2275.33,0.0,3485.74,1.0,1.0,0.0,3.0,1.0,0.0
17499900.0,298.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,307.15,300.45,301.74,298.41,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.41,410.0,109231.03,0.0,13868.6,1.0,281.69,288.88,302.6,308.54,293.15,293.15,280.05,24959.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21539.25,0.0,1851.02,2275.33,0.0,3502.43,1.0,1.0,0.0,3.0,1.0,0.0
17500200.0,298.26,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.26,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,307.15,300.45,301.74,298.41,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.89,0.89,0.0,203.41,410.0,109532.51,0.0,13868.59,1.0,281.64,288.85,302.6,308.54,293.15,293.15,280.05,25241.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21430.15,0.0,1852.2,2275.33,0.0,3509.88,1.0,1.0,0.0,3.0,1.0,0.0
17500500.0,298.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,307.15,300.45,301.75,298.43,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.91,0.91,0.0,203.41,410.0,107793.53,0.0,13868.59,1.0,281.9,288.99,302.6,308.45,293.15,293.15,280.35,24427.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20802.04,0.0,1848.8,2275.33,0.0,3478.43,1.0,1.0,0.0,3.0,1.0,0.0
17500800.0,298.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,307.15,300.45,301.75,298.42,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.41,410.0,108155.54,0.0,13868.6,1.0,281.85,288.96,302.58,308.39,293.15,293.15,280.35,24717.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20654.77,0.0,1850.01,2275.33,0.0,3489.95,1.0,1.0,0.0,3.0,1.0,0.0
17501100.0,298.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,307.15,300.45,301.75,298.43,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.4,410.0,109272.01,0.0,13868.62,1.0,281.69,288.88,302.6,308.54,293.15,293.15,280.05,24972.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21552.29,0.0,1851.07,2275.33,0.0,3503.22,1.0,1.0,0.0,3.0,1.0,0.0
17501400.0,298.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.74,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,307.15,300.45,301.75,298.43,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.89,0.89,0.0,203.4,410.0,109566.78,0.0,13868.63,1.0,281.64,288.85,302.6,308.54,293.15,293.15,280.05,25240.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21443.99,0.0,1852.19,2275.33,0.0,3510.41,1.0,1.0,0.0,3.0,1.0,0.0
17501700.0,298.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.75,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,307.15,300.45,301.76,298.44,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.91,0.91,0.0,203.4,410.0,107842.65,0.0,13868.64,1.0,281.9,289.0,302.6,308.46,293.15,293.15,280.35,24419.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20811.35,0.0,1848.76,2275.33,0.0,3479.11,1.0,1.0,0.0,3.0,1.0,0.0
17502000.0,298.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,307.15,300.45,301.76,298.44,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.39,410.0,108203.48,0.0,13868.65,1.0,281.85,288.96,302.58,308.39,293.15,293.15,280.35,24696.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20664.37,0.0,1849.92,2275.33,0.0,3490.61,1.0,1.0,0.0,3.0,1.0,0.0
17502300.0,298.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.11,291.15,307.15,300.45,301.76,298.44,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.39,410.0,109307.27,0.0,13868.65,1.0,281.69,288.89,302.6,308.54,293.15,293.15,280.05,24937.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21565.36,0.0,1850.93,2275.33,0.0,3503.76,1.0,1.0,0.0,3.0,1.0,0.0
17502600.0,298.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.75,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,307.15,300.45,301.76,298.44,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.89,0.89,0.0,203.39,410.0,109597.78,0.0,13868.64,1.0,281.65,288.86,302.6,308.54,293.15,293.15,280.05,25191.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21457.9,0.0,1851.99,2275.33,0.0,3510.88,1.0,1.0,0.0,3.0,1.0,0.0
17502900.0,298.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,307.15,300.45,301.77,298.45,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.4,410.0,108386.13,0.0,13868.63,1.0,281.82,288.93,302.58,308.38,293.15,293.15,280.35,25023.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20571.37,0.0,1851.29,2275.33,0.0,3497.08,1.0,1.0,0.0,3.0,1.0,0.0
17503200.0,298.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.18,291.15,307.15,300.45,301.77,298.46,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.4,410.0,108166.46,0.0,13868.61,1.0,281.87,288.97,302.6,308.44,293.15,293.15,280.35,24580.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20720.85,0.0,1849.44,2275.33,0.0,3487.32,1.0,1.0,0.0,3.0,1.0,0.0
17503500.0,298.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,307.17,300.42,301.78,298.46,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.42,410.0,109262.51,0.0,13868.57,1.0,281.69,288.88,302.59,308.54,293.15,293.15,280.05,24913.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21545.47,0.0,1850.83,2275.33,0.0,3486.97,1.0,1.0,0.0,3.0,1.0,0.0
17503800.0,298.24,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,298.76,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,298.44,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.21,291.26,291.15,307.21,300.34,301.8,298.46,291.26,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.91,0.91,0.0,203.43,410.0,105966.36,0.0,13868.51,1.0,282.12,289.07,302.56,308.23,293.15,293.15,280.65,24241.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19959.7,0.0,1848.02,2275.33,0.0,3379.01,1.0,1.0,0.0,3.0,1.0,0.0
17504100.0,298.22,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.75,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,307.28,300.23,301.82,298.45,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.89,0.89,0.0,203.45,410.0,107619.11,0.0,13868.45,1.0,281.81,288.87,302.56,308.31,293.15,293.15,280.35,25228.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20385.25,0.0,1852.14,2275.33,0.0,3309.84,1.0,1.0,0.0,3.0,1.0,0.0
17504400.0,298.22,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.75,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.46,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,307.37,300.09,301.86,298.46,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.89,0.89,0.0,203.46,410.0,106692.05,0.0,13868.38,1.0,281.85,288.87,302.57,308.34,293.15,293.15,280.35,25163.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20418.0,0.0,1851.87,2275.33,0.0,3164.43,1.0,1.0,0.0,3.0,1.0,0.0
17504700.0,298.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,307.48,299.93,301.89,298.46,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.89,0.89,0.0,203.48,410.0,104496.48,0.0,13868.31,1.0,282.06,288.92,302.55,308.12,293.15,293.15,280.65,25203.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19531.99,0.0,1852.04,2275.33,0.0,2992.1,1.0,1.0,0.0,3.0,1.0,0.0
17505000.0,298.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,307.59,299.76,301.94,298.46,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.89,0.89,0.0,203.5,410.0,103467.29,0.0,13868.24,1.0,282.11,288.92,302.57,308.16,293.15,293.15,280.65,25081.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19570.89,0.0,1851.53,2275.33,0.0,2825.55,1.0,1.0,0.0,3.0,1.0,0.0
17505300.0,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,307.7,299.6,301.98,298.46,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.52,410.0,101270.56,0.0,13868.17,1.0,282.32,288.97,302.54,307.93,293.15,293.15,280.95,25066.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18740.4,0.0,1851.46,2275.33,0.0,2652.96,1.0,1.0,0.0,3.0,1.0,0.0
17505600.0,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,307.82,299.45,302.03,298.47,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.54,410.0,100341.27,0.0,13868.11,1.0,282.37,288.97,302.47,307.89,293.15,293.15,280.95,24855.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18720.76,0.0,1850.59,2275.33,0.0,2653.2,1.0,1.0,0.0,3.0,1.0,0.0
17505900.0,298.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.74,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,307.92,299.33,302.07,298.47,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.55,410.0,98477.16,0.0,13868.06,1.0,282.59,289.04,302.32,307.55,293.15,293.15,281.25,24700.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17913.39,0.0,1849.94,2275.33,0.0,2650.58,1.0,1.0,0.0,3.0,1.0,0.0
17506200.0,298.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,308.02,299.25,302.1,298.46,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.56,410.0,97937.23,0.0,13868.02,1.0,282.62,289.05,302.24,307.47,293.15,293.15,281.25,24621.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17908.86,0.0,1849.61,2275.33,0.0,2649.94,1.0,1.0,0.0,3.0,1.0,0.0
17506500.0,298.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.53,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.53,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,308.1,299.23,302.13,298.46,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.57,410.0,99258.95,0.0,13867.98,1.0,282.4,288.94,302.25,307.62,293.15,293.15,280.95,25015.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18511.02,0.0,1851.25,2275.33,0.0,2672.5,1.0,1.0,0.0,3.0,1.0,0.0
17506800.0,298.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,308.15,299.29,302.14,298.45,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.58,410.0,99612.55,0.0,13867.96,1.0,282.36,288.91,302.29,307.64,293.15,293.15,280.95,25273.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18460.93,0.0,1852.33,2275.33,0.0,2659.27,1.0,1.0,0.0,3.0,1.0,0.0
17507100.0,298.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,308.19,299.39,302.16,298.45,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.58,410.0,98466.69,0.0,13867.96,1.0,282.59,289.04,302.36,307.57,293.15,293.15,281.25,24865.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17937.34,0.0,1850.63,2275.33,0.0,2603.33,1.0,1.0,0.0,3.0,1.0,0.0
17507400.0,298.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,298.7,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.53,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,308.21,299.49,302.17,298.45,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.57,410.0,98555.93,0.0,13867.98,1.0,282.63,289.09,302.47,307.71,293.15,293.15,281.25,24420.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18168.52,0.0,1848.77,2275.33,0.0,2565.14,1.0,1.0,0.0,3.0,1.0,0.0
17507700.0,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,308.23,299.6,302.17,298.44,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.57,410.0,100959.59,0.0,13868.0,1.0,282.32,288.94,302.58,307.94,293.15,293.15,280.95,25104.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18706.58,0.0,1851.63,2275.33,0.0,2600.83,1.0,1.0,0.0,3.0,1.0,0.0
17508000.0,298.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,308.24,299.72,302.17,298.45,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.56,410.0,101105.86,0.0,13868.04,1.0,282.38,289.02,302.62,308.07,293.15,293.15,280.95,24448.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18963.22,0.0,1848.89,2275.33,0.0,2680.67,1.0,1.0,0.0,3.0,1.0,0.0
17508300.0,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,308.24,299.84,302.17,298.44,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.55,410.0,103171.96,0.0,13868.09,1.0,282.15,288.94,302.63,308.22,293.15,293.15,280.65,24597.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19708.27,0.0,1849.51,2275.33,0.0,2810.88,1.0,1.0,0.0,3.0,1.0,0.0
17508600.0,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,308.24,299.95,302.16,298.42,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.53,410.0,103932.73,0.0,13868.14,1.0,282.1,288.92,302.6,308.16,293.15,293.15,280.65,24884.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19619.33,0.0,1850.71,2275.33,0.0,2928.57,1.0,1.0,0.0,3.0,1.0,0.0
17508900.0,298.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.5,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,308.23,300.07,302.16,298.42,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.52,410.0,105946.71,0.0,13868.19,1.0,281.89,288.86,302.63,308.41,293.15,293.15,280.35,24830.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20491.68,0.0,1850.48,2275.33,0.0,3058.15,1.0,1.0,0.0,3.0,1.0,0.0
17509200.0,298.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,308.22,300.17,302.14,298.41,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.5,410.0,106648.95,0.0,13868.24,1.0,281.85,288.86,302.62,308.39,293.15,293.15,280.35,24943.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20452.71,0.0,1850.95,2275.33,0.0,3173.06,1.0,1.0,0.0,3.0,1.0,0.0
17509500.0,298.12,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,298.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.49,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.49,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,308.2,300.28,302.14,298.4,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.89,0.89,0.0,203.49,410.0,108471.1,0.0,13868.29,1.0,281.65,288.8,302.63,308.55,293.15,293.15,280.05,25076.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21347.8,0.0,1851.51,2275.33,0.0,3295.51,1.0,1.0,0.0,3.0,1.0,0.0
17509800.0,298.12,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,298.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,298.5,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.48,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.27,291.15,308.18,300.37,302.13,298.4,291.27,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.91,0.91,0.0,203.48,410.0,105656.21,0.0,13868.33,1.0,282.12,289.04,302.6,308.25,293.15,293.15,280.65,24201.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19930.66,0.0,1847.86,2275.33,0.0,3347.11,1.0,1.0,0.0,3.0,1.0,0.0
17510100.0,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,308.17,300.46,302.12,298.39,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.47,410.0,108131.23,0.0,13868.37,1.0,281.82,288.91,302.6,308.39,293.15,293.15,280.35,24764.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20537.0,0.0,1850.2,2275.33,0.0,3475.26,1.0,1.0,0.0,3.0,1.0,0.0
17510400.0,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,308.15,300.53,302.11,298.39,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.91,0.91,0.0,203.46,410.0,108211.99,0.0,13868.39,1.0,281.85,288.95,302.6,308.41,293.15,293.15,280.35,24454.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20681.03,0.0,1848.91,2275.33,0.0,3549.57,1.0,1.0,0.0,3.0,1.0,0.0
17510700.0,298.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,308.14,300.59,302.11,298.39,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.46,410.0,109889.98,0.0,13868.39,1.0,281.65,288.87,302.61,308.56,293.15,293.15,279.45,24759.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21775.09,0.0,1850.18,2275.33,0.0,3645.33,1.0,1.0,0.0,3.0,1.0,0.0
17511000.0,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,308.14,300.66,302.1,298.39,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.9,0.9,0.0,203.47,410.0,110084.73,0.0,13868.36,1.0,281.67,288.9,302.61,308.56,293.15,293.15,278.85,24609.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21794.05,0.0,1849.56,2275.33,0.0,3717.48,1.0,1.0,0.0,3.0,1.0,0.0
17511300.0,298.09,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,308.14,300.72,302.11,298.39,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.91,0.91,0.0,203.49,410.0,110276.09,0.0,13868.3,1.0,281.69,288.93,302.6,308.57,293.15,293.15,278.15,24387.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21815.51,0.0,1848.63,2275.33,0.0,3786.18,1.0,1.0,0.0,3.0,1.0,0.0
17511600.0,298.09,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,298.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,308.13,300.77,302.11,298.4,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.91,0.91,0.0,203.51,410.0,110456.84,0.0,13868.23,1.0,281.71,288.95,302.6,308.58,293.15,293.15,278.15,24122.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21836.47,0.0,1847.53,2275.33,0.0,3848.3,1.0,1.0,0.0,3.0,1.0,0.0
17511900.0,298.08,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,298.58,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,308.11,300.81,302.1,298.4,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.92,0.92,0.0,203.53,410.0,110613.91,0.0,13868.15,1.0,281.72,288.97,302.6,308.59,293.15,293.15,278.15,23841.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21855.15,0.0,1846.35,2275.33,0.0,3899.73,1.0,1.0,0.0,3.0,1.0,0.0
17512200.0,298.08,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,298.58,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,298.61,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,308.08,300.84,302.09,298.4,291.25,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.93,0.93,0.0,203.55,410.0,110732.6,0.0,13868.07,1.0,281.74,288.99,302.6,308.59,293.15,293.15,278.15,23567.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21869.67,0.0,1845.21,2275.33,0.0,3935.11,1.0,1.0,0.0,3.0,1.0,0.0
17512500.0,298.07,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,298.57,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,298.62,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,298.27,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.21,291.26,291.15,308.02,300.85,302.07,298.4,291.26,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.93,0.93,0.0,203.57,410.0,110799.52,0.0,13867.99,1.0,281.74,288.99,302.59,308.59,293.15,293.15,278.15,23327.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21878.54,0.0,1844.21,2275.33,0.0,3950.39,1.0,1.0,0.0,3.0,1.0,0.0
17512800.0,298.06,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,298.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,298.63,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,298.27,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,307.93,300.83,302.03,298.4,291.25,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.94,0.94,0.0,203.59,410.0,110798.65,0.0,13867.91,1.0,281.74,288.99,302.59,308.59,293.15,293.15,278.15,23146.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21879.86,0.0,1843.46,2275.33,0.0,3940.23,1.0,1.0,0.0,3.0,1.0,0.0
17513100.0,298.05,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,298.55,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,298.26,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,307.81,300.78,301.98,298.39,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.94,0.94,0.0,203.61,410.0,110715.05,0.0,13867.84,1.0,281.73,288.98,302.58,308.58,293.15,293.15,278.15,23053.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21871.91,0.0,1843.07,2275.33,0.0,3900.22,1.0,1.0,0.0,3.0,1.0,0.0
17513400.0,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,307.64,300.71,301.91,298.38,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.94,0.94,0.0,203.63,410.0,110533.99,0.0,13867.78,1.0,281.72,288.95,302.57,308.56,293.15,293.15,278.15,23080.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21852.96,0.0,1843.18,2275.33,0.0,3826.69,1.0,1.0,0.0,3.0,1.0,0.0
17513700.0,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,307.42,300.6,301.82,298.37,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.93,0.93,0.0,203.64,410.0,110236.74,0.0,13867.74,1.0,281.68,288.9,302.56,308.54,293.15,293.15,278.15,23271.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21820.98,0.0,1843.98,2275.33,0.0,3716.46,1.0,1.0,0.0,3.0,1.0,0.0
17514000.0,297.99,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,298.5,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.61,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,298.21,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,307.15,300.45,301.7,298.35,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.92,0.92,0.0,203.65,410.0,109805.58,0.0,13867.71,1.0,281.64,288.84,302.56,308.51,293.15,293.15,278.15,23695.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21773.65,0.0,1845.75,2275.33,0.0,3568.03,1.0,1.0,0.0,3.0,1.0,0.0
17514300.0,297.96,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.44,298.47,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.47,298.59,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.34,298.19,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.47,297.4,297.15,293.15,0.0,0.0,290.97,1.0,1.0,2.21,290.97,291.15,306.83,300.27,301.56,298.32,290.97,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.65,410.0,109262.55,0.0,13867.7,1.0,281.58,288.76,302.55,308.48,293.15,293.15,278.15,24437.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21711.74,0.0,1848.84,2275.33,0.0,3394.18,1.0,1.0,0.0,3.0,1.0,0.0
17514600.0,297.93,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.44,298.43,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.47,298.56,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.34,298.16,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.47,297.37,297.15,293.15,0.0,0.0,290.88,1.0,1.0,2.21,290.88,291.15,306.47,300.09,301.41,298.29,290.88,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.65,410.0,108647.6,0.0,13867.71,1.0,281.52,288.68,302.55,308.45,293.15,293.15,278.45,25566.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21640.42,0.0,1853.55,2275.33,0.0,3218.96,1.0,1.0,0.0,3.0,1.0,0.0
17514900.0,297.89,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.47,298.52,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.34,298.13,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.47,297.34,297.15,293.15,0.0,0.0,290.78,1.0,1.0,2.21,290.78,291.15,306.08,299.91,301.24,298.26,290.78,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.86,0.86,0.0,203.6,410.0,107963.93,0.0,13867.88,1.0,281.45,288.59,302.55,308.42,293.15,293.15,279.35,27241.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21558.05,0.0,1860.56,2275.33,0.0,3046.44,1.0,1.0,0.0,3.0,1.0,0.0
17515200.0,297.85,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.44,298.36,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.47,298.49,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.34,298.09,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.47,297.31,297.15,293.15,0.0,0.0,290.71,1.0,1.0,2.21,290.71,291.15,305.67,299.72,301.06,298.22,290.71,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.83,0.83,0.0,203.48,410.0,106659.89,0.0,13868.33,1.0,281.45,288.54,302.55,308.31,293.15,293.15,279.95,29388.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20693.01,0.0,1869.56,2275.33,0.0,2862.34,1.0,1.0,0.0,3.0,1.0,0.0
17515500.0,297.85,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.44,298.35,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.47,298.48,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.34,298.09,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.47,297.3,297.15,293.15,0.0,0.0,290.94,1.0,1.0,2.21,290.95,291.15,305.23,299.52,300.89,298.21,290.95,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.84,0.84,0.0,203.37,410.0,100431.2,0.0,13868.72,1.0,282.21,288.87,302.49,307.83,293.15,293.15,280.85,28999.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18579.93,0.0,1867.93,2275.33,0.0,2647.26,1.0,1.0,0.0,3.0,1.0,0.0
17515800.0,297.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,304.78,299.32,300.72,298.22,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.85,0.85,0.0,203.32,410.0,95692.6,0.0,13868.92,1.0,282.79,289.13,302.32,307.43,293.15,293.15,281.45,27925.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17450.49,0.0,1863.43,2275.33,0.0,2599.86,1.0,1.0,0.0,3.0,1.0,0.0
17516100.0,297.88,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.44,298.37,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.47,298.51,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.34,298.11,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.47,297.34,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.21,291.37,291.15,304.31,299.11,300.55,298.24,291.37,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.88,0.88,0.0,203.38,410.0,89779.32,0.0,13868.69,1.0,283.57,289.47,302.1,306.84,293.15,293.15,282.35,26107.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15893.68,0.0,1855.82,2275.33,0.0,2532.45,1.0,1.0,0.0,3.0,1.0,0.0
17516400.0,297.9,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.44,298.38,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.47,298.52,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.34,298.13,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.47,297.37,297.15,293.15,0.0,0.0,291.56,1.0,1.0,2.21,291.56,291.15,303.84,298.9,300.38,298.25,291.56,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.91,0.91,0.0,203.37,410.0,85270.34,0.0,13868.75,1.0,284.15,289.74,301.89,306.43,293.15,293.15,282.95,24166.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15107.57,0.0,1847.71,2275.33,0.0,2476.83,1.0,1.0,0.0,3.0,1.0,0.0
17516700.0,297.86,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.44,298.35,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.47,298.49,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.34,298.1,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.21,291.35,291.15,303.36,298.69,300.18,298.22,291.35,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.23,0.91,0.91,0.0,203.12,410.0,86964.59,0.0,13869.67,1.0,283.83,289.53,301.68,306.3,293.15,293.15,282.65,24628.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15197.82,0.0,1849.64,2275.33,0.0,2601.05,1.0,1.0,0.0,3.0,1.0,0.0
17517000.0,297.83,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.44,298.32,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,298.46,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.34,298.07,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.21,291.3,291.15,302.88,298.47,299.98,298.19,291.3,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.23,0.91,0.91,0.0,202.93,410.0,86007.24,0.0,13870.35,1.0,283.86,289.5,301.47,306.04,293.15,293.15,282.65,24436.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15074.46,0.0,1848.84,2275.33,0.0,2634.51,1.0,1.0,0.0,3.0,1.0,0.0
17517300.0,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,302.41,298.25,299.78,298.15,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.89,0.89,0.0,203.05,410.0,86735.99,0.0,13869.93,1.0,283.62,289.34,301.28,305.96,293.15,293.15,282.35,24977.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15331.82,0.0,1851.09,2275.33,0.0,2712.94,1.0,1.0,0.0,3.0,1.0,0.0
