time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17517600.0,297.76,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,298.25,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,301.95,298.03,299.59,298.13,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.2,410.0,82459.51,0.0,13869.36,1.0,284.11,289.52,301.02,305.4,293.15,293.15,282.95,24516.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14309.62,0.0,1849.17,2275.33,0.0,2668.71,1.0,1.0,0.0,3.0,1.0,0.0
17517900.0,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,298.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,297.99,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,301.47,297.82,299.39,298.1,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.3,410.0,80575.04,0.0,13869.0,1.0,284.25,289.54,300.81,305.06,293.15,293.15,283.15,24641.03,35640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13856.19,0.0,1849.69,2275.33,0.0,2684.77,1.0,1.0,0.0,3.0,1.0,0.0
17518200.0,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,300.96,297.61,299.17,298.07,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.31,410.0,79622.06,0.0,13868.94,1.0,284.27,289.5,300.61,304.85,293.15,293.15,283.15,24824.79,35640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13728.73,0.0,1850.46,2275.33,0.0,2714.95,1.0,1.0,0.0,3.0,1.0,0.0
17518500.0,297.67,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.17,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,300.42,297.41,298.95,298.04,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.89,0.89,0.0,203.28,410.0,78809.38,0.0,13869.07,1.0,284.26,289.45,300.41,304.62,293.15,293.15,283.15,25313.63,32400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13549.35,0.0,1852.5,2275.33,0.0,2753.42,1.0,1.0,0.0,3.0,1.0,0.0
17518800.0,297.63,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.47,298.26,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.47,297.17,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.21,291.0,291.15,299.86,297.19,298.71,298.0,291.0,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.88,0.88,0.0,203.26,410.0,77937.59,0.0,13869.14,1.0,284.25,289.39,300.2,304.36,293.15,293.15,283.15,26145.84,30240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13345.97,0.0,1855.98,2275.33,0.0,2792.97,1.0,1.0,0.0,3.0,1.0,0.0
17519100.0,297.59,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.44,298.09,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.34,297.86,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.47,297.14,297.15,293.15,0.0,0.0,290.92,1.0,1.0,2.21,290.92,291.15,299.3,296.98,298.47,297.96,290.92,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.86,0.86,0.0,203.28,410.0,76892.68,0.0,13869.06,1.0,284.24,289.34,299.99,304.09,293.15,293.15,283.15,27243.61,27000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13116.04,0.0,1850.33,2275.33,0.0,2830.29,1.0,1.0,0.0,3.0,1.0,0.0
17519400.0,297.56,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.44,298.06,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.47,298.18,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.34,297.83,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.47,297.11,297.15,293.15,0.0,0.0,290.91,1.0,0.99,2.21,290.91,291.15,298.75,296.76,298.24,297.93,290.91,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.84,0.84,0.0,203.33,410.0,74522.41,0.0,13868.88,1.0,284.24,289.34,299.75,303.74,293.15,293.15,283.15,26498.59,24840.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.49,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12677.26,0.0,1687.29,2275.33,0.0,2837.9,0.97,1.0,0.0,3.0,1.0,0.0
17519700.0,297.54,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.44,298.03,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.47,298.16,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.34,297.81,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.47,297.09,297.15,293.15,0.0,0.0,290.96,1.0,0.98,2.21,290.96,291.15,298.21,296.53,298.02,297.91,290.96,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.84,0.84,0.0,203.39,410.0,71244.12,0.0,13868.66,1.0,284.24,289.41,299.52,303.34,293.15,293.15,283.15,24111.85,21600.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.29,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12119.89,0.0,1431.69,2275.33,0.0,2802.78,0.92,1.0,0.0,3.0,1.0,0.0
17520000.0,297.56,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.44,298.04,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.47,298.16,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.34,297.82,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.47,297.11,297.15,293.15,0.0,0.0,291.97,1.0,0.97,2.21,291.97,291.15,297.7,296.3,297.73,297.91,291.97,1.0,1.0,0.85,0.85,0.15,0.85,5.89,5.08,0.81,2.84,0.94,0.94,0.0,204.75,410.0,80806.65,0.0,13859.91,1.0,284.39,290.38,299.34,303.31,293.15,293.15,283.15,18203.42,19440.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12962.61,0.0,1254.85,2275.33,0.0,2811.07,0.88,1.0,0.0,3.0,1.0,0.0
17520300.0,297.66,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.44,298.12,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.47,298.25,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.87,1.0,0.99,2.21,291.87,291.15,297.23,296.07,297.23,298.0,291.87,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.97,0.97,0.0,205.33,410.0,86487.45,0.0,13851.18,1.0,284.39,290.37,299.14,303.7,293.15,293.15,283.15,19568.69,22680.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.47,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13701.15,0.0,1553.09,2275.33,0.0,3343.99,0.95,1.0,0.0,3.0,1.0,0.0
17520600.0,297.6,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.44,298.08,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.34,297.86,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.47,297.18,297.15,293.15,0.0,0.0,291.51,1.0,0.99,2.21,291.51,291.15,296.81,295.85,296.81,297.96,291.51,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.96,0.96,0.0,205.37,410.0,87798.81,0.0,13851.02,1.0,284.34,290.08,298.87,303.5,293.15,293.15,283.15,22202.46,24840.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13822.53,0.0,1839.53,2275.33,0.0,3498.16,1.0,1.0,0.0,3.0,1.0,0.0
17520900.0,297.54,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.44,298.02,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.47,298.14,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.34,297.8,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.47,297.12,297.15,293.15,0.0,0.0,291.33,1.0,0.99,2.21,291.33,291.15,296.44,295.63,296.44,297.9,291.33,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.64,0.96,0.96,0.0,205.4,410.0,86082.88,0.0,13850.91,1.0,284.32,289.94,298.64,303.18,293.15,293.15,283.15,22341.72,28080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13507.55,0.0,1840.11,2275.33,0.0,3548.67,1.0,1.0,0.0,3.0,1.0,0.0
17521200.0,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.08,297.15,293.15,0.0,0.0,291.17,1.0,0.98,2.21,291.17,291.15,296.15,295.42,296.15,297.84,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.95,0.95,0.0,205.43,410.0,84444.13,0.0,13850.82,1.0,284.3,289.82,298.43,302.88,293.15,293.15,283.15,22717.68,30240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13219.77,0.0,1841.67,2275.33,0.0,3567.61,1.0,1.0,0.0,3.0,1.0,0.0
17521500.0,298.57,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,295.81,303.15,295.93,295.25,297.15,297.19,290.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,92.31,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,298.97,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,295.81,303.15,295.77,295.13,297.15,297.19,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,11.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,299.16,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,295.81,303.15,295.66,295.05,297.15,297.19,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,410.0,9.31,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,299.25,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,295.81,303.15,295.6,295.01,297.15,297.19,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.23,410.0,8.04,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,299.31,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,295.81,303.15,295.58,295.0,297.15,297.19,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,6.32,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,299.36,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.78,303.15,295.59,295.02,297.16,297.2,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,4.68,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,299.41,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.78,303.15,295.62,295.05,297.16,297.2,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.41,410.0,3.86,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,299.44,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.77,303.15,295.66,295.09,297.17,297.2,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,4.21,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,299.45,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.78,303.15,295.72,295.14,297.16,297.2,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,4.45,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,299.46,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.78,303.15,295.77,295.19,297.16,297.2,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,410.0,2.83,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,299.47,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.78,303.15,295.82,295.23,297.16,297.2,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.29,410.0,2.49,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,299.48,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.78,303.15,295.85,295.25,297.17,297.2,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,2.18,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,299.48,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.78,303.15,295.87,295.26,297.17,297.2,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,1.82,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,299.49,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.78,303.15,295.9,295.28,297.17,297.2,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,1.55,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,299.49,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.77,303.15,295.93,295.3,297.17,297.2,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,1.26,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,299.49,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.77,303.15,295.97,295.32,297.17,297.2,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.1,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,299.49,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.78,303.15,296.0,295.34,297.17,297.2,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,1.14,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,299.5,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.03,295.36,297.16,297.2,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,1.6,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,299.5,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.79,303.15,296.06,295.37,297.16,297.2,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,1.03,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,299.5,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,295.79,303.15,296.09,295.39,297.16,297.2,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.72,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,299.5,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,295.79,303.15,296.12,295.4,297.16,297.2,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.5,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,299.5,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,295.79,303.15,296.13,295.41,297.16,297.2,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.41,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,299.5,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.16,297.2,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.36,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,299.5,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.16,297.2,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.31,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,299.5,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.16,297.2,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.26,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,299.5,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.16,297.2,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.53,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,299.5,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.16,297.2,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.05,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,299.5,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.16,297.2,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,299.5,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.16,297.2,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.08,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,299.49,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.79,303.15,296.15,295.42,297.16,297.2,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.02,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,299.49,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,299.49,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.18,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,299.49,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.06,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,299.49,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,299.48,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,299.48,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,299.48,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,299.47,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,299.47,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,299.47,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,299.47,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,299.46,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,299.46,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,299.46,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,299.45,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,299.45,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,299.45,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,299.45,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,299.44,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,299.44,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.78,303.15,296.15,295.42,297.16,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,299.44,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.17,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,299.43,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.17,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.15,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,299.43,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,295.77,303.15,296.15,295.42,297.17,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,299.43,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,295.76,303.15,296.15,295.42,297.17,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,299.43,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,295.76,303.15,296.15,295.42,297.17,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538000.0,299.43,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,295.75,303.15,296.15,295.42,297.17,297.2,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538300.0,299.43,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.97,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,295.76,303.15,296.15,295.42,297.17,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.42,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538600.0,299.42,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.98,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,295.76,303.15,296.15,295.42,297.17,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.07,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538900.0,299.42,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,295.75,303.15,296.15,295.42,297.17,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539200.0,299.42,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,295.75,303.15,296.15,295.42,297.17,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.11,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539500.0,299.42,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,295.75,303.15,296.13,295.42,297.17,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,410.0,0.07,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539800.0,299.41,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,295.73,303.15,296.08,295.41,297.18,297.2,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540100.0,299.41,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,295.73,303.15,295.99,295.38,297.18,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540400.0,299.41,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,295.73,303.15,295.89,295.36,297.18,297.2,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.13,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540700.0,299.41,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.72,303.15,295.77,295.33,297.18,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541000.0,299.4,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.94,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,295.72,303.15,295.65,295.29,297.18,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.45,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541300.0,299.39,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.71,303.15,295.53,295.26,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541600.0,299.39,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.71,303.15,295.41,295.23,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
