time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17541900.0,299.39,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.93,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,295.7,303.15,295.31,295.2,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542200.0,299.38,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.7,303.15,295.22,295.17,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542500.0,299.38,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.7,303.15,295.17,295.16,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542800.0,299.38,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.7,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543100.0,299.37,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.7,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543400.0,299.37,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.7,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543700.0,299.37,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.7,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544000.0,299.36,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.7,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544300.0,299.36,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.7,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544600.0,299.36,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.7,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544900.0,299.35,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.7,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545200.0,299.35,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.69,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545500.0,299.34,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.69,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545800.0,299.33,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.69,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546100.0,299.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.69,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546400.0,299.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.69,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546700.0,299.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.69,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547000.0,299.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.69,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547300.0,299.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.69,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547600.0,299.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.92,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.69,303.15,295.15,295.15,297.19,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547900.0,299.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.69,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548200.0,299.32,303.15,285.15,0.0,0.0,295.8,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.03,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.69,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548500.0,299.32,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548800.0,299.32,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549100.0,299.33,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549400.0,299.33,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549700.0,299.33,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550000.0,299.33,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550300.0,299.33,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550600.0,299.33,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550900.0,299.33,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551200.0,299.33,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551500.0,299.32,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551800.0,299.32,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552100.0,299.32,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,299.32,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,299.32,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553000.0,299.31,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.02,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,299.31,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553600.0,299.31,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.15,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,299.31,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.68,303.15,295.15,295.14,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.02,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554200.0,299.3,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,295.67,303.15,295.15,295.1,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,299.3,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,295.67,303.15,295.15,295.04,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,299.3,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,295.67,303.15,295.15,294.97,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,299.3,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,295.67,303.15,295.15,294.89,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,299.3,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,295.67,303.15,295.15,294.8,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,299.29,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,295.67,303.15,295.15,294.71,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.02,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,299.29,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,295.67,303.15,295.15,294.63,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,299.29,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.15,294.55,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,299.29,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.15,294.49,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,299.29,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.15,294.45,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,299.29,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.15,294.44,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,299.29,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.15,294.44,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,299.29,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.14,294.43,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,299.28,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.13,294.42,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,299.28,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.11,294.4,297.2,297.21,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,299.28,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.1,294.39,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,299.28,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.09,294.38,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,299.28,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.08,294.37,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,299.28,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.08,294.37,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,299.28,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.08,294.37,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,299.28,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.09,294.38,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.02,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,299.28,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.11,294.41,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,299.28,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.15,294.44,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,299.28,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.2,294.49,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,299.28,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.26,294.55,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,299.29,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.33,294.62,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,299.29,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.66,303.15,295.41,294.7,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,299.29,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.65,303.15,295.5,294.78,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,299.29,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.65,303.15,295.59,294.87,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,299.29,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.65,303.15,295.68,294.96,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,299.3,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.65,303.15,295.78,295.06,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563500.0,299.3,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.65,303.15,295.88,295.15,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563800.0,299.31,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.65,303.15,295.97,295.25,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564100.0,299.32,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.65,303.15,296.06,295.34,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564400.0,299.32,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.0,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,295.65,303.15,296.15,295.42,297.21,297.22,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564700.0,298.66,297.15,293.15,0.0,0.0,296.05,1.0,0.74,0.44,298.92,297.15,293.15,0.0,0.0,296.05,1.0,0.8,0.47,298.93,297.15,293.15,0.0,0.0,296.05,1.0,0.8,0.34,298.77,297.15,293.15,0.0,0.0,296.05,1.0,0.76,0.47,298.54,297.15,293.15,0.0,0.0,296.05,1.0,0.72,2.21,296.05,291.15,296.23,295.48,296.23,298.82,296.05,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.0,0.0,0.0,205.45,410.0,989.18,0.0,13850.75,1.0,284.3,289.82,298.75,301.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565000.0,298.45,297.15,293.15,0.0,0.0,293.92,1.0,0.98,0.44,298.71,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.47,298.72,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.34,298.58,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.47,298.28,297.15,293.15,0.0,0.0,293.92,1.0,0.92,2.21,293.9,291.15,296.32,295.5,296.32,298.63,293.86,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.8,0.8,0.0,205.44,410.0,38353.31,0.0,13850.78,1.0,284.77,292.91,301.18,303.39,293.15,293.15,283.15,3992.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,1.35,1.64,0.08,5.27,4.12,1.15,0.0,0.0,0.0,9305.16,0.0,97.95,2277.55,0.0,241.9,0.37,1.0,0.0,3.0,1.0,0.0
17565300.0,297.91,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.44,298.26,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.47,298.24,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.34,298.13,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,292.8,1.0,1.0,2.21,292.79,291.15,296.4,295.49,296.4,298.15,292.79,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.8,0.8,0.0,205.43,410.0,56505.24,0.0,13850.79,1.0,284.47,291.21,298.74,301.79,293.15,293.15,283.15,10630.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.02,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9856.61,0.0,343.85,2275.33,0.0,2219.11,0.57,1.0,0.0,3.0,1.0,0.0
17565600.0,297.7,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.44,298.05,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.47,298.03,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.34,297.92,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.47,297.53,297.15,293.15,0.0,0.0,292.34,1.0,1.0,2.21,292.34,291.15,296.48,295.44,296.48,297.94,292.34,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.82,0.82,0.0,205.43,410.0,64226.08,0.0,13850.79,1.0,284.42,290.8,298.52,301.88,293.15,293.15,283.15,13873.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.41,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10618.3,0.0,572.9,2275.33,0.0,2616.9,0.67,1.0,0.0,3.0,1.0,0.0
17565900.0,297.59,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.44,297.94,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.47,297.91,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.34,297.81,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.47,297.41,297.15,293.15,0.0,0.0,292.07,1.0,1.0,2.21,292.07,291.15,296.57,295.38,296.57,297.83,292.06,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.84,0.84,0.0,205.44,410.0,68255.91,0.0,13850.78,1.0,284.39,290.55,298.43,302.0,293.15,293.15,283.15,15444.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.65,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11061.34,0.0,744.87,2275.33,0.0,2874.2,0.74,1.0,0.0,3.0,1.0,0.0
17566200.0,297.52,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.44,297.87,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.34,297.74,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.47,297.33,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.21,291.87,291.15,296.65,295.3,296.65,297.76,291.87,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.87,0.87,0.0,205.44,410.0,70530.12,0.0,13850.78,1.0,284.37,290.37,298.33,302.03,293.15,293.15,283.15,16283.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.81,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11313.17,0.0,873.12,2275.33,0.0,3026.4,0.78,1.0,0.0,3.0,1.0,0.0
