time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17566500.0,297.48,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.44,297.82,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.34,297.69,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.47,297.27,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.21,291.72,291.15,296.73,295.22,296.73,297.71,291.72,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.88,0.88,0.0,205.44,410.0,71837.5,0.0,13850.77,1.0,284.35,290.23,298.24,302.01,293.15,293.15,283.15,16789.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11453.79,0.0,969.91,2275.33,0.0,3122.96,0.81,1.0,0.0,3.0,1.0,0.0
17566800.0,297.45,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.44,297.78,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.34,297.65,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.21,291.6,291.15,296.82,295.14,296.82,297.67,291.6,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.44,410.0,72573.77,0.0,13850.78,1.0,284.33,290.12,298.15,301.96,293.15,293.15,283.15,17118.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11526.66,0.0,1042.86,2275.33,0.0,3186.96,0.83,1.0,0.0,3.0,1.0,0.0
17567100.0,297.43,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.44,297.74,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.34,297.62,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.47,297.19,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.21,291.49,291.15,296.9,295.07,296.9,297.63,291.49,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.43,410.0,73339.05,0.0,13850.8,1.0,284.32,290.01,298.08,301.92,293.15,293.15,283.15,17637.53,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11609.91,0.0,1122.94,2275.33,0.0,3232.92,0.85,1.0,0.0,3.0,1.0,0.0
17567400.0,297.41,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.44,297.71,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.47,297.66,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.34,297.58,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.47,297.15,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.21,291.34,291.15,296.98,295.01,296.98,297.6,291.34,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.42,410.0,75191.98,0.0,13850.83,1.0,284.3,289.87,298.03,301.96,293.15,293.15,283.15,19429.51,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11845.32,0.0,1292.48,2275.33,0.0,3306.17,0.89,1.0,0.0,3.0,1.0,0.0
17567700.0,297.4,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,297.68,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,297.55,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.11,297.15,293.15,0.0,0.0,291.27,1.0,0.99,2.21,291.27,291.15,297.07,294.98,297.07,297.57,291.27,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.42,410.0,76025.88,0.0,13850.85,1.0,284.29,289.79,297.99,301.97,293.15,293.15,283.15,20340.6,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11939.26,0.0,1379.34,2275.33,0.0,3369.64,0.91,1.0,0.0,3.0,1.0,0.0
17568000.0,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,297.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,297.53,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.09,297.15,293.15,0.0,0.0,291.22,1.0,0.98,2.21,291.22,291.15,297.15,294.99,297.15,297.56,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.41,410.0,77106.49,0.0,13850.87,1.0,284.28,289.75,297.99,302.01,293.15,293.15,283.15,21218.39,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12088.08,0.0,1472.45,2275.33,0.0,3384.15,0.93,1.0,0.0,3.0,1.0,0.0
17568300.0,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.18,1.0,0.97,2.21,291.18,291.15,297.21,295.01,297.21,297.55,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.42,410.0,78373.6,0.0,13850.86,1.0,284.27,289.7,298.02,302.1,293.15,293.15,283.15,22332.05,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12267.46,0.0,1580.06,2275.33,0.0,3424.88,0.95,1.0,0.0,3.0,1.0,0.0
17568600.0,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.16,1.0,0.96,2.21,291.16,291.15,297.24,295.02,297.24,297.55,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.43,410.0,78897.26,0.0,13850.8,1.0,284.27,289.69,298.02,302.14,293.15,293.15,283.15,22767.59,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12339.67,0.0,1623.78,2275.33,0.0,3448.55,0.96,1.0,0.0,3.0,1.0,0.0
17568900.0,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.06,297.15,293.15,0.0,0.0,291.17,1.0,0.94,2.21,291.17,291.15,297.24,295.02,297.24,297.56,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.45,410.0,78875.91,0.0,13850.73,1.0,284.27,289.69,298.03,302.15,293.15,293.15,283.15,22667.38,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12333.22,0.0,1617.38,2275.33,0.0,3458.97,0.96,1.0,0.0,3.0,1.0,0.0
17569200.0,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.16,1.0,0.93,2.21,291.16,291.15,297.22,295.02,297.22,297.57,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.47,410.0,78865.95,0.0,13850.65,1.0,284.27,289.69,298.02,302.15,293.15,293.15,283.15,22648.03,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12331.11,0.0,1617.02,2275.33,0.0,3462.78,0.96,1.0,0.0,3.0,1.0,0.0
17569500.0,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.91,2.21,291.15,291.15,297.19,295.02,297.19,297.58,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.49,410.0,79054.07,0.0,13850.57,1.0,284.27,289.68,298.02,302.15,293.15,293.15,283.15,22937.49,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12359.15,0.0,1641.21,2275.33,0.0,3465.74,0.96,1.0,0.0,3.0,1.0,0.0
17569800.0,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.17,1.0,0.9,2.21,291.17,291.15,297.15,295.01,297.15,297.6,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.51,410.0,78265.59,0.0,13850.5,1.0,284.27,289.71,298.0,302.1,293.15,293.15,283.15,22114.58,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12241.54,0.0,1566.45,2275.33,0.0,3456.98,0.95,1.0,0.0,3.0,1.0,0.0
17570100.0,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.89,2.21,291.15,291.15,297.11,295.0,297.11,297.61,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.53,410.0,78557.16,0.0,13850.42,1.0,284.27,289.68,298.0,302.11,293.15,293.15,283.15,22581.85,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12284.57,0.0,1603.81,2275.33,0.0,3458.37,0.95,1.0,0.0,3.0,1.0,0.0
17570400.0,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.87,2.21,291.16,291.15,297.08,294.99,297.08,297.63,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.55,410.0,78169.62,0.0,13850.34,1.0,284.27,289.7,297.99,302.08,293.15,293.15,283.15,22210.56,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12228.91,0.0,1571.3,2275.33,0.0,3447.87,0.95,1.0,0.0,3.0,1.0,0.0
17570700.0,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.86,2.21,291.15,291.15,297.06,294.98,297.06,297.64,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.57,410.0,78006.35,0.0,13850.27,1.0,284.27,289.69,297.98,302.07,293.15,293.15,283.15,22165.28,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12201.75,0.0,1561.02,2275.33,0.0,3452.4,0.94,1.0,0.0,3.0,1.0,0.0
17571000.0,297.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.1,297.15,293.15,0.0,0.0,291.17,1.0,0.85,2.21,291.17,291.15,297.06,294.98,297.06,297.66,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.59,410.0,77665.39,0.0,13850.2,1.0,284.27,289.71,297.98,302.04,293.15,293.15,283.15,21774.31,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.42,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12154.58,0.0,1529.61,2275.33,0.0,3438.19,0.94,1.0,0.0,3.0,1.0,0.0
17571300.0,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.1,297.15,293.15,0.0,0.0,291.14,1.0,0.84,2.21,291.14,291.15,297.09,294.98,297.09,297.67,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.6,410.0,78237.1,0.0,13850.16,1.0,284.27,289.68,297.98,302.07,293.15,293.15,283.15,22436.69,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.46,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12237.27,0.0,1586.33,2275.33,0.0,3446.7,0.95,1.0,0.0,3.0,1.0,0.0
17571600.0,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.84,2.21,291.16,291.15,297.15,294.99,297.15,297.68,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.6,410.0,78092.85,0.0,13850.15,1.0,284.27,289.7,297.99,302.07,293.15,293.15,283.15,22107.93,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12217.95,0.0,1564.95,2275.33,0.0,3438.73,0.95,1.0,0.0,3.0,1.0,0.0
17571900.0,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.83,2.21,291.14,291.15,297.27,295.03,297.27,297.69,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.6,410.0,79380.08,0.0,13850.16,1.0,284.27,289.67,298.03,302.17,293.15,293.15,283.15,23193.05,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12404.84,0.0,1667.29,2275.33,0.0,3452.91,0.97,1.0,0.0,3.0,1.0,0.0
17572200.0,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.82,2.21,291.15,291.15,297.46,295.11,297.46,297.7,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.6,410.0,81238.11,0.0,13850.17,1.0,284.27,289.66,298.12,302.34,293.15,293.15,283.15,24307.99,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12688.11,0.0,1793.75,2275.33,0.0,3464.74,0.99,1.0,0.0,3.0,1.0,0.0
17572500.0,297.83,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,297.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,297.58,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.12,297.15,293.15,0.0,0.0,291.22,1.0,0.82,2.21,291.22,291.15,297.71,295.24,297.71,297.71,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.91,0.91,0.0,205.59,410.0,82768.97,0.0,13850.18,1.0,284.28,289.71,298.24,302.54,293.15,293.15,283.15,24401.84,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12927.68,0.0,1848.69,2275.33,0.0,3474.01,1.0,1.0,0.0,3.0,1.0,0.0
17572800.0,297.72,297.15,293.15,0.0,0.0,290.43,1.0,1.0,0.44,297.68,297.15,293.15,0.0,0.0,290.43,1.0,1.0,0.46,297.51,297.15,293.15,0.0,0.0,290.43,1.0,1.0,0.34,297.48,297.15,293.15,0.0,0.0,290.43,1.0,1.0,0.46,297.0,297.15,293.15,0.0,0.0,290.43,1.0,0.8,2.19,290.43,291.15,298.0,295.4,297.73,297.6,290.43,1.0,1.0,0.09,0.09,0.91,0.09,5.84,0.94,4.9,-0.92,0.81,0.81,0.0,117.03,410.0,69508.97,0.0,13776.83,1.0,284.16,288.94,298.27,301.95,293.15,293.15,283.15,29318.19,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.47,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11498.06,0.0,1709.85,2275.33,0.0,3127.36,0.97,1.0,0.0,3.0,1.0,0.0
17573100.0,297.76,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.44,297.71,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.46,297.53,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.34,297.51,297.15,293.15,0.0,0.0,290.69,1.0,1.0,0.46,297.03,297.15,293.15,0.0,0.0,290.69,1.0,0.78,2.2,290.69,291.15,298.32,295.57,297.88,297.64,290.69,1.0,1.0,0.11,0.11,0.89,0.11,5.88,1.08,4.8,-1.01,0.81,0.81,0.0,165.31,410.0,67557.02,0.0,13833.3,1.0,284.19,289.15,298.53,302.08,293.15,293.15,283.15,26053.43,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.25,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11311.15,0.0,1408.99,2275.33,0.0,2843.79,0.91,1.0,0.0,3.0,1.0,0.0
17573400.0,297.79,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.44,297.74,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.34,297.53,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.47,297.05,297.15,293.15,0.0,0.0,290.9,1.0,0.76,2.21,290.9,291.15,298.65,295.75,298.03,297.66,290.9,1.0,1.0,0.13,0.13,0.87,0.13,5.89,1.15,4.73,-1.02,0.81,0.81,0.0,186.09,410.0,65871.88,0.0,13852.07,1.0,284.21,289.33,298.72,302.19,293.15,293.15,283.15,23110.52,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.07,3.76,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11146.17,0.0,1193.71,2275.33,0.0,2703.3,0.86,1.0,0.0,3.0,1.0,0.0
17573700.0,297.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,297.77,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,297.55,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.09,1.0,0.74,2.21,291.1,291.15,298.98,295.93,298.18,297.7,291.1,1.0,1.0,0.15,0.15,0.85,0.15,5.89,1.21,4.68,-0.99,0.82,0.82,0.0,193.91,410.0,64483.13,0.0,13858.73,1.0,284.25,289.52,298.91,302.31,293.15,293.15,283.15,19990.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.92,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11009.54,0.0,1010.47,2275.33,0.0,2583.28,0.81,1.0,0.0,3.0,1.0,0.0
17574000.0,297.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,297.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,297.58,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.09,297.15,293.15,0.0,0.0,291.22,1.0,0.73,2.21,291.22,291.15,299.3,296.1,298.32,297.73,291.22,1.0,1.0,0.16,0.16,0.84,0.16,5.89,1.26,4.64,-0.95,0.84,0.84,0.0,196.96,410.0,64308.91,0.0,13861.31,1.0,284.26,289.63,299.09,302.48,293.15,293.15,283.15,18417.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.86,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11039.06,0.0,943.77,2275.33,0.0,2502.2,0.8,1.0,0.0,3.0,1.0,0.0
17574300.0,297.89,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.44,297.83,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.34,297.6,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.11,297.15,293.15,0.0,0.0,291.28,1.0,0.73,2.21,291.28,291.15,299.59,296.26,298.44,297.75,291.28,1.0,1.0,0.18,0.18,0.82,0.18,5.9,1.29,4.61,-0.93,0.85,0.85,0.0,198.23,410.0,64911.24,0.0,13862.37,1.0,284.28,289.68,299.26,302.67,293.15,293.15,283.15,17846.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11162.99,0.0,942.11,2275.33,0.0,2477.56,0.8,1.0,0.0,3.0,1.0,0.0
17574600.0,297.91,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.44,297.86,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.34,297.61,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.12,297.15,293.15,0.0,0.0,291.31,1.0,0.72,2.21,291.31,291.15,299.84,296.39,298.55,297.76,291.31,1.0,1.0,0.2,0.2,0.8,0.2,5.9,1.32,4.58,-0.9,0.86,0.86,0.0,199.21,410.0,65752.84,0.0,13863.21,1.0,284.28,289.7,299.39,302.85,293.15,293.15,283.15,17633.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11309.95,0.0,964.02,2275.33,0.0,2480.71,0.8,1.0,0.0,3.0,1.0,0.0
17574900.0,297.92,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.44,297.87,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.34,297.62,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.47,297.13,297.15,293.15,0.0,0.0,291.33,1.0,0.72,2.21,291.33,291.15,300.03,296.48,298.63,297.78,291.33,1.0,1.0,0.21,0.21,0.79,0.21,5.9,1.35,4.55,-0.87,0.87,0.87,0.0,200.01,410.0,66589.77,0.0,13863.89,1.0,284.28,289.7,299.48,303.0,293.15,293.15,283.15,17569.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11447.83,0.0,994.26,2275.33,0.0,2498.16,0.81,1.0,0.0,3.0,1.0,0.0
17575200.0,297.93,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.44,297.89,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.34,297.62,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.47,297.13,297.15,293.15,0.0,0.0,291.32,1.0,0.71,2.21,291.32,291.15,300.15,296.53,298.68,297.79,291.32,1.0,1.0,0.23,0.23,0.77,0.23,5.9,1.38,4.52,-0.84,0.88,0.88,0.0,200.66,410.0,67291.55,0.0,13864.45,1.0,284.29,289.69,299.54,303.09,293.15,293.15,283.15,17583.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11557.01,0.0,1025.85,2275.33,0.0,2525.0,0.82,1.0,0.0,3.0,1.0,0.0
17575500.0,297.93,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.44,297.9,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.34,297.63,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.13,297.15,293.15,0.0,0.0,291.31,1.0,0.71,2.21,291.31,291.15,300.23,296.56,298.72,297.79,291.31,1.0,1.0,0.24,0.24,0.76,0.24,5.9,1.41,4.48,-0.81,0.88,0.88,0.0,201.19,410.0,67857.34,0.0,13864.9,1.0,284.28,289.68,299.56,303.15,293.15,293.15,283.15,17624.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11640.17,0.0,1055.2,2275.33,0.0,2546.63,0.83,1.0,0.0,3.0,1.0,0.0
17575800.0,297.93,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.44,297.92,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.34,297.63,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,297.12,297.15,293.15,0.0,0.0,291.3,1.0,0.7,2.21,291.3,291.15,300.32,296.58,298.75,297.8,291.3,1.0,1.0,0.25,0.25,0.75,0.25,5.9,1.45,4.45,-0.78,0.89,0.89,0.0,201.64,410.0,68365.12,0.0,13865.23,1.0,284.28,289.66,299.59,303.2,293.15,293.15,283.15,17659.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11716.63,0.0,1082.22,2275.33,0.0,2560.96,0.84,1.0,0.0,3.0,1.0,0.0
17576100.0,297.94,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.44,297.93,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.34,297.63,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,297.12,297.15,293.15,0.0,0.0,291.3,1.0,0.7,2.21,291.3,291.15,300.4,296.61,298.79,297.8,291.3,1.0,1.0,0.26,0.26,0.74,0.26,5.9,1.48,4.41,-0.74,0.9,0.9,0.0,202.01,410.0,68825.49,0.0,13865.47,1.0,284.28,289.65,299.61,303.25,293.15,293.15,283.15,17688.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11787.56,0.0,1107.25,2275.33,0.0,2572.69,0.84,1.0,0.0,3.0,1.0,0.0
17576400.0,297.94,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,297.94,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,297.63,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.12,297.15,293.15,0.0,0.0,291.26,1.0,0.69,2.21,291.26,291.15,300.48,296.64,298.82,297.8,291.26,1.0,1.0,0.27,0.27,0.73,0.27,5.9,1.52,4.38,-0.71,0.9,0.9,0.0,202.28,410.0,69622.03,0.0,13865.8,1.0,284.28,289.62,299.64,303.32,293.15,293.15,283.15,18142.48,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11911.04,0.0,1163.96,2275.33,0.0,2588.83,0.86,1.0,0.0,3.0,1.0,0.0
17576700.0,297.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.11,297.15,293.15,0.0,0.0,291.18,1.0,0.69,2.21,291.18,291.15,300.57,296.66,298.85,297.8,291.18,1.0,1.0,0.28,0.28,0.72,0.28,5.9,1.56,4.34,-0.68,0.9,0.9,0.0,202.49,410.0,71057.34,0.0,13866.12,1.0,284.27,289.53,299.67,303.43,293.15,293.15,283.15,19633.08,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12129.18,0.0,1291.37,2275.33,0.0,2637.96,0.89,1.0,0.0,3.0,1.0,0.0
17577000.0,297.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,297.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,297.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.1,297.15,293.15,0.0,0.0,291.22,1.0,0.68,2.21,291.23,291.15,300.65,296.69,298.88,297.8,291.23,1.0,1.0,0.29,0.29,0.71,0.29,5.9,1.59,4.31,-0.64,0.9,0.9,0.0,202.72,410.0,70547.77,0.0,13866.19,1.0,284.27,289.57,299.68,303.42,293.15,293.15,283.15,18813.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12051.76,0.0,1233.93,2275.33,0.0,2635.52,0.87,1.0,0.0,3.0,1.0,0.0
17577300.0,297.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.1,297.15,293.15,0.0,0.0,291.18,1.0,0.67,2.21,291.18,291.15,300.73,296.71,298.91,297.8,291.18,1.0,1.0,0.3,0.3,0.7,0.3,5.9,1.62,4.27,-0.61,0.9,0.9,0.0,202.88,410.0,71596.51,0.0,13866.33,1.0,284.27,289.52,299.72,303.49,293.15,293.15,283.15,19797.59,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12225.18,0.0,1327.15,2275.33,0.0,2640.26,0.9,1.0,0.0,3.0,1.0,0.0
17577600.0,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,297.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.09,297.15,293.15,0.0,0.0,291.12,1.0,0.66,2.21,291.12,291.15,300.82,296.74,298.94,297.8,291.12,1.0,1.0,0.31,0.31,0.69,0.31,5.9,1.66,4.24,-0.58,0.9,0.9,0.0,202.99,410.0,72533.77,0.0,13866.57,1.0,284.26,289.47,299.74,303.58,293.15,293.15,283.15,20934.78,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12369.99,0.0,1417.08,2275.33,0.0,2678.32,0.91,1.0,0.0,3.0,1.0,0.0
17577900.0,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.09,297.15,293.15,0.0,0.0,291.17,1.0,0.65,2.21,291.17,291.15,300.9,296.76,298.98,297.8,291.17,1.0,1.0,0.32,0.32,0.68,0.32,5.9,1.69,4.21,-0.55,0.9,0.9,0.0,203.09,410.0,71957.02,0.0,13866.69,1.0,284.27,289.51,299.76,303.56,293.15,293.15,283.15,20113.15,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12286.86,0.0,1353.15,2275.33,0.0,2660.68,0.9,1.0,0.0,3.0,1.0,0.0
17578200.0,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.63,2.21,291.16,291.15,300.98,296.79,299.01,297.8,291.16,1.0,1.0,0.32,0.32,0.68,0.32,5.9,1.71,4.18,-0.52,0.9,0.9,0.0,203.2,410.0,72231.93,0.0,13866.74,1.0,284.26,289.5,299.79,303.61,293.15,293.15,283.15,20325.55,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12336.52,0.0,1373.86,2275.33,0.0,2660.59,0.91,1.0,0.0,3.0,1.0,0.0
17578500.0,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.62,2.21,291.15,291.15,301.07,296.81,299.04,297.8,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.9,1.74,4.16,-0.49,0.9,0.9,0.0,203.29,410.0,72615.3,0.0,13866.76,1.0,284.26,289.49,299.81,303.65,293.15,293.15,283.15,20672.65,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12404.47,0.0,1406.7,2275.33,0.0,2662.42,0.91,1.0,0.0,3.0,1.0,0.0
17578800.0,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.61,2.21,291.15,291.15,301.15,296.83,299.08,297.81,291.15,1.0,1.0,0.33,0.33,0.67,0.33,5.9,1.77,4.13,-0.47,0.9,0.9,0.0,203.36,410.0,72814.34,0.0,13866.81,1.0,284.26,289.49,299.83,303.68,293.15,293.15,283.15,20798.05,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12441.18,0.0,1419.92,2275.33,0.0,2662.76,0.92,1.0,0.0,3.0,1.0,0.0
17579100.0,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.08,297.15,293.15,0.0,0.0,291.14,1.0,0.6,2.21,291.14,291.15,301.23,296.86,299.11,297.81,291.14,1.0,1.0,0.34,0.34,0.66,0.34,5.9,1.79,4.11,-0.44,0.9,0.9,0.0,203.41,410.0,73236.65,0.0,13866.88,1.0,284.26,289.47,299.86,303.73,293.15,293.15,283.15,21190.21,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12515.81,0.0,1457.3,2275.33,0.0,2664.45,0.92,1.0,0.0,3.0,1.0,0.0
17579400.0,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.16,1.0,0.58,2.21,291.16,291.15,301.32,296.88,299.14,297.81,291.16,1.0,1.0,0.34,0.34,0.66,0.34,5.9,1.81,4.09,-0.42,0.9,0.9,0.0,203.44,410.0,72985.68,0.0,13866.99,1.0,284.26,289.5,299.88,303.74,293.15,293.15,283.15,20792.96,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12476.07,0.0,1422.56,2275.33,0.0,2667.12,0.92,1.0,0.0,3.0,1.0,0.0
17579700.0,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.14,1.0,0.57,2.21,291.14,291.15,301.4,296.9,299.17,297.81,291.14,1.0,1.0,0.35,0.35,0.65,0.35,5.9,1.83,4.07,-0.4,0.9,0.9,0.0,203.47,410.0,73518.48,0.0,13867.08,1.0,284.26,289.47,299.91,303.79,293.15,293.15,283.15,21373.92,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12567.75,0.0,1472.96,2275.33,0.0,2671.19,0.93,1.0,0.0,3.0,1.0,0.0
17580000.0,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.16,1.0,0.56,2.21,291.16,291.15,301.48,296.93,299.21,297.81,291.16,1.0,1.0,0.35,0.35,0.65,0.35,5.9,1.85,4.05,-0.39,0.9,0.9,0.0,203.49,410.0,73407.8,0.0,13867.16,1.0,284.26,289.49,299.92,303.81,293.15,293.15,283.15,21046.86,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12556.27,0.0,1450.93,2275.33,0.0,2661.21,0.92,1.0,0.0,3.0,1.0,0.0
17580300.0,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.14,1.0,0.54,2.21,291.14,291.15,301.57,296.95,299.24,297.81,291.14,1.0,1.0,0.35,0.35,0.65,0.35,5.9,1.87,4.03,-0.37,0.9,0.9,0.0,203.54,410.0,73947.28,0.0,13867.14,1.0,284.26,289.47,299.95,303.86,293.15,293.15,283.15,21635.06,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12649.57,0.0,1503.07,2275.33,0.0,2668.68,0.93,1.0,0.0,3.0,1.0,0.0
17580600.0,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.06,297.15,293.15,0.0,0.0,291.18,1.0,0.53,2.21,291.18,291.15,301.65,296.97,299.27,297.81,291.18,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.88,4.02,-0.35,0.9,0.9,0.0,203.59,410.0,73509.25,0.0,13867.06,1.0,284.27,289.51,299.97,303.86,293.15,293.15,283.15,20938.33,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12580.13,0.0,1445.65,2275.33,0.0,2661.96,0.92,1.0,0.0,3.0,1.0,0.0
17580900.0,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.06,297.15,293.15,0.0,0.0,291.13,1.0,0.51,2.21,291.13,291.15,301.73,296.99,299.3,297.81,291.13,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.89,4.0,-0.34,0.9,0.9,0.0,203.6,410.0,74482.27,0.0,13867.13,1.0,284.26,289.46,299.99,303.93,293.15,293.15,283.15,22029.53,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12748.4,0.0,1545.55,2275.33,0.0,2666.62,0.94,1.0,0.0,3.0,1.0,0.0
17581200.0,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.06,297.15,293.15,0.0,0.0,291.15,1.0,0.49,2.21,291.15,291.15,301.82,297.01,299.33,297.81,291.15,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.91,3.99,-0.33,0.9,0.9,0.0,203.6,410.0,74332.93,0.0,13867.3,1.0,284.26,289.47,300.01,303.95,293.15,293.15,283.15,21791.69,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12722.53,0.0,1521.57,2275.33,0.0,2675.29,0.94,1.0,0.0,3.0,1.0,0.0
17581500.0,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.45,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.48,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.35,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.48,297.07,297.15,293.15,0.0,0.0,291.16,0.99,0.48,2.16,291.16,291.15,301.9,297.03,299.36,297.8,291.16,1.0,1.0,0.36,0.36,0.64,0.36,5.89,1.92,3.98,-0.32,0.9,0.9,0.0,206.37,410.0,74275.52,0.0,13856.88,1.0,284.27,289.49,300.03,303.96,293.15,293.15,283.15,21537.36,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12725.14,0.0,1508.53,2275.33,0.0,2656.31,0.93,1.0,0.0,3.0,1.0,0.0
17581800.0,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.36,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.07,297.15,293.15,0.0,0.0,291.13,0.97,0.47,2.1,291.13,291.15,301.98,297.05,299.38,297.79,291.13,1.0,1.0,0.36,0.36,0.64,0.36,5.88,1.92,3.96,-0.31,0.9,0.9,0.0,209.84,410.0,74772.55,0.0,13843.88,1.0,284.26,289.45,300.06,304.01,293.15,293.15,283.15,22267.06,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12811.96,0.0,1566.69,2275.33,0.0,2671.3,0.95,1.0,0.0,3.0,1.0,0.0
17582100.0,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.48,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.37,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.09,297.15,293.15,0.0,0.0,291.15,0.96,0.46,2.05,291.15,291.15,302.07,297.07,299.41,297.78,291.15,1.0,1.0,0.37,0.37,0.63,0.37,5.88,1.93,3.95,-0.29,0.9,0.9,0.0,212.8,410.0,74453.97,0.0,13832.69,1.0,284.26,289.48,300.07,304.02,293.15,293.15,283.15,21819.21,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12765.2,0.0,1527.43,2275.33,0.0,2661.49,0.94,1.0,0.0,3.0,1.0,0.0
17582400.0,297.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.49,298.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.38,297.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.51,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.45,2.01,291.12,291.15,302.15,297.09,299.43,297.77,291.12,1.0,1.0,0.37,0.37,0.63,0.37,5.87,1.94,3.93,-0.29,0.9,0.9,0.0,215.25,410.0,75043.48,0.0,13823.34,1.0,284.26,289.45,300.1,304.06,293.15,293.15,283.15,22575.32,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12873.26,0.0,1593.63,2275.33,0.0,2662.13,0.95,1.0,0.0,3.0,1.0,0.0
17582700.0,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.39,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.1,297.15,293.15,0.0,0.0,291.17,0.93,0.44,1.97,291.17,291.15,302.24,297.11,299.45,297.75,291.17,1.0,1.0,0.37,0.37,0.63,0.37,5.87,1.95,3.92,-0.28,0.9,0.9,0.0,217.79,410.0,74213.59,0.0,13813.65,1.0,284.27,289.5,300.11,304.05,293.15,293.15,283.15,21480.54,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12739.46,0.0,1496.55,2275.33,0.0,2650.03,0.93,1.0,0.0,3.0,1.0,0.0
17583000.0,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.39,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.11,297.15,293.15,0.0,0.0,291.16,0.92,0.43,1.94,291.16,291.15,302.33,297.14,299.49,297.74,291.16,1.0,1.0,0.37,0.37,0.63,0.37,5.86,1.95,3.91,-0.27,0.9,0.9,0.0,219.86,410.0,74531.6,0.0,13805.71,1.0,284.27,289.49,300.13,304.08,293.15,293.15,283.15,21707.19,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12805.39,0.0,1525.53,2275.33,0.0,2634.31,0.94,1.0,0.0,3.0,1.0,0.0
17583300.0,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.4,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.42,1.91,291.15,291.15,302.42,297.16,299.51,297.73,291.16,1.0,1.0,0.37,0.37,0.63,0.37,5.86,1.96,3.9,-0.26,0.9,0.9,0.0,221.81,410.0,74724.8,0.0,13798.21,1.0,284.27,289.48,300.16,304.12,293.15,293.15,283.15,21960.51,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12839.65,0.0,1544.55,2275.33,0.0,2645.88,0.94,1.0,0.0,3.0,1.0,0.0
17583600.0,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,298.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.55,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.4,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.55,297.12,297.15,293.15,0.0,0.0,291.13,0.9,0.42,1.88,291.13,291.15,302.52,297.18,299.55,297.72,291.13,1.0,1.0,0.37,0.37,0.63,0.37,5.86,1.96,3.89,-0.26,0.9,0.9,0.0,223.49,410.0,75275.58,0.0,13791.69,1.0,284.26,289.45,300.18,304.16,293.15,293.15,283.15,22614.57,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12941.35,0.0,1604.2,2275.33,0.0,2645.13,0.95,1.0,0.0,3.0,1.0,0.0
17583900.0,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.41,1.86,291.16,291.15,302.62,297.2,299.58,297.72,291.16,1.0,1.0,0.37,0.37,0.63,0.37,5.85,1.97,3.88,-0.25,0.9,0.9,0.0,224.99,410.0,74970.7,0.0,13785.88,1.0,284.27,289.48,300.2,304.16,293.15,293.15,283.15,22100.16,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12895.4,0.0,1561.45,2275.33,0.0,2637.22,0.95,1.0,0.0,3.0,1.0,0.0
17584200.0,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.41,1.84,291.15,291.15,302.71,297.22,299.61,297.71,291.15,1.0,1.0,0.37,0.37,0.63,0.37,5.85,1.97,3.88,-0.24,0.9,0.9,0.0,226.28,410.0,75268.29,0.0,13780.86,1.0,284.26,289.46,300.22,304.21,293.15,293.15,283.15,22449.08,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12949.85,0.0,1591.06,2275.33,0.0,2641.36,0.95,1.0,0.0,3.0,1.0,0.0
17584500.0,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.15,0.88,0.4,1.82,291.15,291.15,302.8,297.24,299.65,297.71,291.15,1.0,1.0,0.37,0.37,0.63,0.37,5.85,1.98,3.87,-0.24,0.9,0.9,0.0,227.34,410.0,75414.27,0.0,13776.74,1.0,284.26,289.47,300.24,304.23,293.15,293.15,283.15,22480.8,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12982.38,0.0,1600.14,2275.33,0.0,2633.08,0.95,1.0,0.0,3.0,1.0,0.0
17584800.0,297.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.57,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.42,297.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.57,297.13,297.15,293.15,0.0,0.0,291.12,0.88,0.4,1.81,291.12,291.15,302.89,297.26,299.67,297.7,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.84,1.98,3.86,-0.24,0.9,0.9,0.0,228.43,410.0,75969.59,0.0,13772.45,1.0,284.26,289.43,300.26,304.28,293.15,293.15,283.15,23320.66,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13077.48,0.0,1666.06,2275.33,0.0,2652.23,0.97,1.0,0.0,3.0,1.0,0.0
17585100.0,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.42,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.4,1.79,291.16,291.15,302.97,297.27,299.71,297.71,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.84,1.98,3.86,-0.23,0.9,0.9,0.0,229.36,410.0,75357.88,0.0,13768.83,1.0,284.27,289.48,300.27,304.26,293.15,293.15,283.15,22341.19,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12978.73,0.0,1584.24,2275.33,0.0,2633.52,0.95,1.0,0.0,3.0,1.0,0.0
17585400.0,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.42,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.4,1.78,291.16,291.15,303.04,297.29,299.73,297.71,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.84,1.99,3.85,-0.23,0.9,0.9,0.0,230.04,410.0,75559.97,0.0,13766.17,1.0,284.27,289.47,300.29,304.29,293.15,293.15,283.15,22522.03,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13016.42,0.0,1602.03,2275.33,0.0,2633.83,0.95,1.0,0.0,3.0,1.0,0.0
17585700.0,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.42,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.39,1.78,291.15,291.15,303.1,297.3,299.76,297.71,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.84,1.99,3.85,-0.23,0.9,0.9,0.0,230.65,410.0,75867.93,0.0,13763.78,1.0,284.26,289.46,300.3,304.31,293.15,293.15,283.15,22867.76,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13072.75,0.0,1634.6,2275.33,0.0,2636.58,0.96,1.0,0.0,3.0,1.0,0.0
17586000.0,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,298.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.42,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.39,1.77,291.14,291.15,303.15,297.31,299.78,297.71,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.84,1.99,3.85,-0.22,0.9,0.9,0.0,231.19,410.0,75988.85,0.0,13761.67,1.0,284.26,289.46,300.31,304.33,293.15,293.15,283.15,22995.55,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13094.75,0.0,1645.92,2275.33,0.0,2638.62,0.96,1.0,0.0,3.0,1.0,0.0
17586300.0,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.54,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.42,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.39,1.77,291.16,291.15,303.18,297.31,299.8,297.73,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.84,1.99,3.85,-0.22,0.9,0.9,0.0,230.72,410.0,75921.01,0.0,13763.52,1.0,284.27,289.47,300.31,304.34,293.15,293.15,283.15,22745.31,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13078.82,0.0,1626.56,2275.33,0.0,2640.22,0.96,1.0,0.0,3.0,1.0,0.0
17586600.0,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.57,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.42,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.57,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.4,1.79,291.13,291.15,303.21,297.32,299.82,297.74,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.84,2.0,3.84,-0.22,0.9,0.9,0.0,229.99,410.0,76600.96,0.0,13766.43,1.0,284.26,289.44,300.32,304.37,293.15,293.15,283.15,23599.9,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13196.04,0.0,1704.6,2275.33,0.0,2650.72,0.97,1.0,0.0,3.0,1.0,0.0
17586900.0,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,298.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.57,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.42,297.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.57,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.4,1.79,291.18,291.15,303.22,297.32,299.83,297.75,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.84,2.0,3.84,-0.22,0.9,0.9,0.0,229.36,410.0,75860.24,0.0,13768.9,1.0,284.27,289.49,300.32,304.35,293.15,293.15,283.15,22512.02,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13062.75,0.0,1607.98,2275.33,0.0,2647.4,0.95,1.0,0.0,3.0,1.0,0.0
17587200.0,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.42,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.4,1.81,291.17,291.15,303.22,297.32,299.84,297.76,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.84,2.0,3.84,-0.22,0.9,0.9,0.0,228.59,410.0,76200.29,0.0,13771.95,1.0,284.27,289.48,300.32,304.36,293.15,293.15,283.15,22770.24,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13124.68,0.0,1641.46,2275.33,0.0,2640.43,0.96,1.0,0.0,3.0,1.0,0.0
17587500.0,297.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,298.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.42,297.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.1,0.88,0.4,1.81,291.1,291.15,303.22,297.32,299.84,297.76,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.84,2.0,3.84,-0.21,0.9,0.9,0.0,228.17,410.0,77148.52,0.0,13773.61,1.0,284.26,289.41,300.33,304.41,293.15,293.15,283.15,24260.09,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13282.52,0.0,1764.65,2275.33,0.0,2672.83,0.98,1.0,0.0,3.0,1.0,0.0
17587800.0,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.42,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.4,1.81,291.15,291.15,303.21,297.32,299.84,297.77,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.0,3.84,-0.21,0.9,0.9,0.0,228.01,410.0,76419.66,0.0,13774.27,1.0,284.26,289.46,300.31,304.37,293.15,293.15,283.15,23283.77,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13152.78,0.0,1672.67,2275.33,0.0,2666.5,0.97,1.0,0.0,3.0,1.0,0.0
17588100.0,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.42,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.4,1.82,291.17,291.15,303.2,297.32,299.84,297.78,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.84,-0.21,0.9,0.9,0.0,227.54,410.0,76174.41,0.0,13776.09,1.0,284.27,289.48,300.31,304.35,293.15,293.15,283.15,22750.94,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13116.17,0.0,1636.36,2275.33,0.0,2644.15,0.96,1.0,0.0,3.0,1.0,0.0
17588400.0,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.41,1.83,291.14,291.15,303.19,297.31,299.84,297.79,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.84,-0.21,0.9,0.9,0.0,227.18,410.0,76604.26,0.0,13777.51,1.0,284.26,289.45,300.32,304.38,293.15,293.15,283.15,23388.49,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13185.63,0.0,1690.19,2275.33,0.0,2661.34,0.97,1.0,0.0,3.0,1.0,0.0
17588700.0,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.41,1.83,291.14,291.15,303.17,297.31,299.84,297.79,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.84,-0.21,0.9,0.9,0.0,226.9,410.0,76736.98,0.0,13778.62,1.0,284.26,289.44,300.31,304.37,293.15,293.15,283.15,23539.79,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13208.81,0.0,1706.19,2275.33,0.0,2660.89,0.97,1.0,0.0,3.0,1.0,0.0
