time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17589000.0,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.41,1.83,291.16,291.15,303.16,297.31,299.84,297.8,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.84,-0.21,0.9,0.9,0.0,226.76,410.0,76330.86,0.0,13779.17,1.0,284.27,289.47,300.31,304.36,293.15,293.15,283.15,23021.11,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13133.92,0.0,1656.38,2275.33,0.0,2662.74,0.96,1.0,0.0,3.0,1.0,0.0
17589300.0,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.41,1.84,291.16,291.15,303.15,297.31,299.84,297.8,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.84,-0.21,0.9,0.9,0.0,226.56,410.0,76393.35,0.0,13779.97,1.0,284.27,289.47,300.31,304.35,293.15,293.15,283.15,23038.24,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13147.0,0.0,1662.16,2275.33,0.0,2656.53,0.96,1.0,0.0,3.0,1.0,0.0
17589600.0,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.41,1.84,291.14,291.15,303.15,297.31,299.84,297.81,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.84,-0.21,0.9,0.9,0.0,226.46,410.0,76682.48,0.0,13780.37,1.0,284.26,289.45,300.31,304.37,293.15,293.15,283.15,23497.41,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13194.0,0.0,1699.3,2275.33,0.0,2667.31,0.97,1.0,0.0,3.0,1.0,0.0
17589900.0,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.41,1.84,291.14,291.15,303.15,297.31,299.84,297.81,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.84,-0.21,0.9,0.9,0.0,226.38,410.0,76772.2,0.0,13780.68,1.0,284.26,289.44,300.31,304.37,293.15,293.15,283.15,23578.65,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13211.51,0.0,1709.21,2275.33,0.0,2663.44,0.97,1.0,0.0,3.0,1.0,0.0
17590200.0,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.41,1.84,291.16,291.15,303.15,297.31,299.84,297.81,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.84,-0.21,0.9,0.9,0.0,226.41,410.0,76355.52,0.0,13780.58,1.0,284.27,289.47,300.3,304.36,293.15,293.15,283.15,23032.34,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13135.91,0.0,1657.36,2275.33,0.0,2663.93,0.96,1.0,0.0,3.0,1.0,0.0
17590500.0,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.41,1.84,291.16,291.15,303.15,297.31,299.84,297.82,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.84,-0.21,0.9,0.9,0.0,226.36,410.0,76417.09,0.0,13780.77,1.0,284.27,289.47,300.31,304.35,293.15,293.15,283.15,23039.91,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13149.57,0.0,1662.7,2275.33,0.0,2657.23,0.97,1.0,0.0,3.0,1.0,0.0
17590800.0,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.41,1.84,291.14,291.15,303.15,297.31,299.84,297.82,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.84,-0.21,0.9,0.9,0.0,226.41,410.0,76704.08,0.0,13780.56,1.0,284.26,289.45,300.31,304.37,293.15,293.15,283.15,23496.85,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13196.71,0.0,1699.87,2275.33,0.0,2667.97,0.97,1.0,0.0,3.0,1.0,0.0
17591100.0,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.41,1.84,291.14,291.15,303.15,297.31,299.84,297.82,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.84,-0.21,0.9,0.9,0.0,226.49,410.0,76788.63,0.0,13780.25,1.0,284.26,289.44,300.31,304.37,293.15,293.15,283.15,23578.58,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13213.65,0.0,1709.81,2275.33,0.0,2664.04,0.97,1.0,0.0,3.0,1.0,0.0
17591400.0,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.41,1.84,291.16,291.15,303.15,297.31,299.84,297.82,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.84,-0.2,0.9,0.9,0.0,226.67,410.0,76366.93,0.0,13779.53,1.0,284.27,289.47,300.3,304.36,293.15,293.15,283.15,23032.96,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13137.45,0.0,1657.91,2275.33,0.0,2664.38,0.96,1.0,0.0,3.0,1.0,0.0
17591700.0,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.41,1.83,291.14,291.15,303.15,297.31,299.84,297.82,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.84,-0.2,0.9,0.9,0.0,226.86,410.0,76740.53,0.0,13778.83,1.0,284.26,289.44,300.31,304.38,293.15,293.15,283.15,23596.84,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13202.53,0.0,1705.86,2275.33,0.0,2669.12,0.97,1.0,0.0,3.0,1.0,0.0
17592000.0,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.41,1.83,291.15,291.15,303.15,297.31,299.84,297.82,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.84,-0.2,0.9,0.9,0.0,227.05,410.0,76519.31,0.0,13778.08,1.0,284.26,289.46,300.31,304.36,293.15,293.15,283.15,23250.85,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13165.92,0.0,1677.27,2275.33,0.0,2661.92,0.97,1.0,0.0,3.0,1.0,0.0
17592300.0,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.41,1.83,291.14,291.15,303.15,297.31,299.85,297.82,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.83,-0.2,0.9,0.9,0.0,227.16,410.0,76722.69,0.0,13777.62,1.0,284.26,289.45,300.31,304.37,293.15,293.15,283.15,23483.42,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13203.4,0.0,1701.47,2275.33,0.0,2660.43,0.97,1.0,0.0,3.0,1.0,0.0
17592600.0,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.4,1.83,291.16,291.15,303.15,297.31,299.85,297.82,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.83,-0.2,0.9,0.9,0.0,227.39,410.0,76345.14,0.0,13776.74,1.0,284.27,289.47,300.3,304.36,293.15,293.15,283.15,22997.63,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.51,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13134.18,0.0,1655.16,2275.33,0.0,2663.1,0.96,1.0,0.0,3.0,1.0,0.0
17592900.0,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.4,1.82,291.14,291.15,303.15,297.31,299.85,297.82,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.83,-0.2,0.9,0.9,0.0,227.6,410.0,76736.02,0.0,13775.9,1.0,284.26,289.44,300.31,304.38,293.15,293.15,283.15,23583.45,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13201.87,0.0,1705.13,2275.33,0.0,2668.76,0.97,1.0,0.0,3.0,1.0,0.0
17593200.0,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.42,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.4,1.82,291.15,291.15,303.15,297.31,299.85,297.83,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.83,-0.2,0.9,0.9,0.0,227.81,410.0,76522.63,0.0,13775.09,1.0,284.26,289.46,300.31,304.36,293.15,293.15,283.15,23245.63,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13166.4,0.0,1677.32,2275.33,0.0,2661.95,0.97,1.0,0.0,3.0,1.0,0.0
17593500.0,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.42,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.4,1.82,291.15,291.15,303.2,297.32,299.87,297.83,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.83,-0.2,0.9,0.9,0.0,227.91,410.0,76800.23,0.0,13774.68,1.0,284.26,289.45,300.32,304.38,293.15,293.15,283.15,23463.1,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13218.99,0.0,1702.75,2275.33,0.0,2652.89,0.97,1.0,0.0,3.0,1.0,0.0
17593800.0,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.42,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.4,1.82,291.14,291.15,303.32,297.37,299.92,297.83,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.83,-0.2,0.9,0.9,0.0,228.09,410.0,77278.34,0.0,13773.98,1.0,284.26,289.44,300.37,304.45,293.15,293.15,283.15,23879.37,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13308.82,0.0,1743.44,2275.33,0.0,2651.73,0.98,1.0,0.0,3.0,1.0,0.0
17594100.0,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.42,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.4,1.81,291.14,291.15,303.51,297.43,299.99,297.83,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.84,2.01,3.83,-0.2,0.9,0.9,0.0,228.24,410.0,77944.01,0.0,13773.38,1.0,284.26,289.44,300.43,304.55,293.15,293.15,283.15,24363.66,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13440.29,0.0,1797.57,2275.33,0.0,2644.48,0.99,1.0,0.0,3.0,1.0,0.0
17594400.0,297.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.42,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.4,1.81,291.18,291.15,303.74,297.51,300.08,297.84,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.84,2.01,3.83,-0.2,0.9,0.9,0.0,228.39,410.0,78024.53,0.0,13772.8,1.0,284.27,289.47,300.51,304.64,293.15,293.15,283.15,23914.89,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13467.38,0.0,1767.41,2275.33,0.0,2635.26,0.98,1.0,0.0,3.0,1.0,0.0
17594700.0,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.42,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.4,1.81,291.17,291.15,304.0,297.6,300.18,297.84,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.84,2.01,3.83,-0.2,0.9,0.9,0.0,228.37,410.0,79000.7,0.0,13772.87,1.0,284.27,289.45,300.6,304.78,293.15,293.15,283.15,24609.67,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13660.48,0.0,1849.56,2275.33,0.0,2629.4,1.0,1.0,0.0,3.0,1.0,0.0
17595000.0,297.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.54,298.12,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.42,297.55,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.4,1.81,291.21,291.15,304.27,297.69,300.29,297.85,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.84,2.01,3.83,-0.2,0.91,0.91,0.0,228.27,410.0,79375.65,0.0,13773.3,1.0,284.27,289.48,300.69,304.89,293.15,293.15,283.15,24335.57,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13746.45,0.0,1848.41,2275.33,0.0,2618.92,1.0,1.0,0.0,3.0,1.0,0.0
17595300.0,297.51,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.42,297.56,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.24,0.88,0.4,1.82,291.24,291.15,304.54,297.77,300.4,297.86,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.83,-0.2,0.92,0.92,0.0,227.95,410.0,79758.98,0.0,13774.53,1.0,284.28,289.51,300.77,304.99,293.15,293.15,283.15,23992.04,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13833.43,0.0,1846.98,2275.33,0.0,2606.79,1.0,1.0,0.0,3.0,1.0,0.0
17595600.0,297.51,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.27,0.88,0.4,1.82,291.27,291.15,304.78,297.85,300.49,297.87,291.27,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.83,-0.2,0.93,0.93,0.0,227.47,410.0,80120.82,0.0,13776.44,1.0,284.28,289.53,300.85,305.09,293.15,293.15,283.15,23607.53,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13914.22,0.0,1845.38,2275.33,0.0,2597.76,1.0,1.0,0.0,3.0,1.0,0.0
17595900.0,297.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.41,1.83,291.18,291.15,304.98,297.91,300.57,297.87,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.83,-0.2,0.92,0.92,0.0,226.96,410.0,82492.45,0.0,13778.45,1.0,283.97,289.39,300.94,305.37,293.15,293.15,282.75,23672.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14486.96,0.0,1845.65,2275.33,0.0,2649.41,1.0,1.0,0.0,3.0,1.0,0.0
17596200.0,297.46,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,290.93,0.88,0.4,1.82,290.93,291.15,305.12,297.95,300.6,297.84,290.93,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.01,3.83,-0.2,0.89,0.89,0.0,227.66,410.0,86311.41,0.0,13775.68,1.0,283.38,289.06,300.97,305.58,293.15,293.15,282.15,25167.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15062.42,0.0,1851.89,2275.33,0.0,2765.6,1.0,1.0,0.0,3.0,1.0,0.0
17596500.0,297.46,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.54,298.07,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.57,298.11,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.42,297.54,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.57,297.13,297.15,293.15,0.0,0.0,291.07,0.87,0.4,1.8,291.07,291.15,305.18,297.97,300.62,297.84,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.84,2.01,3.83,-0.2,0.9,0.9,0.0,229.0,410.0,84239.62,0.0,13770.41,1.0,283.69,289.24,300.98,305.5,293.15,293.15,282.45,24610.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14815.58,0.0,1849.56,2275.33,0.0,2687.34,1.0,1.0,0.0,3.0,1.0,0.0
17596800.0,297.45,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.54,298.06,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.57,298.1,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.42,297.53,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.57,297.13,297.15,293.15,0.0,0.0,291.04,0.87,0.4,1.79,291.04,291.15,305.15,297.96,300.61,297.83,291.03,1.0,1.0,0.38,0.38,0.62,0.38,5.84,2.01,3.83,-0.2,0.9,0.9,0.0,229.95,410.0,84376.22,0.0,13766.66,1.0,283.65,289.2,300.98,305.48,293.15,293.15,282.45,25038.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14713.29,0.0,1851.35,2275.33,0.0,2711.6,1.0,1.0,0.0,3.0,1.0,0.0
17597100.0,297.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,298.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.57,298.09,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.42,297.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.57,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.39,1.77,291.1,291.15,305.07,297.93,300.57,297.82,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.84,2.01,3.83,-0.2,0.9,0.9,0.0,230.93,410.0,82761.09,0.0,13762.81,1.0,283.87,289.29,300.92,305.26,293.15,293.15,282.75,25023.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14236.22,0.0,1851.29,2275.33,0.0,2682.64,1.0,1.0,0.0,3.0,1.0,0.0
17597400.0,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.55,298.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.58,298.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.43,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.39,1.77,291.12,291.15,304.98,297.91,300.54,297.82,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.84,2.01,3.83,-0.2,0.9,0.9,0.0,231.43,410.0,82329.94,0.0,13760.81,1.0,283.92,289.33,300.93,305.32,293.15,293.15,282.75,24736.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14342.1,0.0,1850.09,2275.33,0.0,2666.39,1.0,1.0,0.0,3.0,1.0,0.0
17597700.0,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.55,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.43,297.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.39,1.75,291.19,291.15,304.9,297.89,300.5,297.8,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.84,2.01,3.82,-0.2,0.9,0.9,0.0,232.38,410.0,80718.12,0.0,13757.06,1.0,284.14,289.43,300.85,305.07,293.15,293.15,283.05,24743.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13873.1,0.0,1850.12,2275.33,0.0,2633.13,1.0,1.0,0.0,3.0,1.0,0.0
17598000.0,297.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.55,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.58,298.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.43,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.39,1.74,291.2,291.15,304.82,297.86,300.46,297.8,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.83,2.01,3.82,-0.2,0.91,0.91,0.0,232.94,410.0,80355.8,0.0,13754.83,1.0,284.18,289.45,300.84,305.09,293.15,293.15,283.05,24527.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13942.45,0.0,1849.21,2275.33,0.0,2622.92,1.0,1.0,0.0,3.0,1.0,0.0
17598300.0,297.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.55,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.58,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.43,297.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.11,0.85,0.38,1.73,291.11,291.15,304.73,297.83,300.43,297.79,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.83,2.01,3.82,-0.2,0.9,0.9,0.0,233.58,410.0,81670.22,0.0,13752.3,1.0,283.96,289.34,300.85,305.24,293.15,293.15,282.75,24859.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14334.26,0.0,1850.6,2275.33,0.0,2662.08,1.0,1.0,0.0,3.0,1.0,0.0
17598600.0,297.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.59,298.03,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.43,297.49,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.59,297.13,297.15,293.15,0.0,0.0,291.08,0.85,0.38,1.72,291.08,291.15,304.65,297.81,300.38,297.77,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.83,2.01,3.82,-0.2,0.89,0.89,0.0,234.45,410.0,81779.23,0.0,13748.84,1.0,283.92,289.3,300.83,305.19,293.15,293.15,282.75,25213.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14221.74,0.0,1852.08,2275.33,0.0,2683.59,1.0,1.0,0.0,3.0,1.0,0.0
17598900.0,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.38,1.7,291.14,291.15,304.57,297.78,300.34,297.75,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.83,2.01,3.82,-0.2,0.9,0.9,0.0,235.53,410.0,80197.09,0.0,13744.54,1.0,284.14,289.39,300.77,304.98,293.15,293.15,283.05,25076.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13775.59,0.0,1851.51,2275.33,0.0,2652.89,1.0,1.0,0.0,3.0,1.0,0.0
17599200.0,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.37,1.69,291.16,291.15,304.48,297.76,300.31,297.75,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.83,2.01,3.82,-0.2,0.9,0.9,0.0,236.37,410.0,79802.4,0.0,13741.19,1.0,284.18,289.43,300.77,305.01,293.15,293.15,283.05,24784.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13860.94,0.0,1850.29,2275.33,0.0,2637.02,1.0,1.0,0.0,3.0,1.0,0.0
17599500.0,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.37,1.68,291.17,291.15,304.4,297.73,300.27,297.74,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.82,2.01,3.81,-0.2,0.9,0.9,0.0,237.53,410.0,79185.16,0.0,13736.55,1.0,284.25,289.45,300.71,304.89,293.15,293.15,283.15,24871.98,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13681.7,0.0,1850.65,2275.33,0.0,2628.36,1.0,1.0,0.0,3.0,1.0,0.0
17599800.0,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.37,1.66,291.17,291.15,304.32,297.7,300.23,297.73,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.82,2.01,3.81,-0.2,0.9,0.9,0.0,238.47,410.0,78957.05,0.0,13732.79,1.0,284.27,289.45,300.7,304.88,293.15,293.15,283.15,24797.67,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13699.32,0.0,1850.34,2275.33,0.0,2627.98,1.0,1.0,0.0,3.0,1.0,0.0
17600100.0,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.45,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.36,1.65,291.16,291.15,304.23,297.68,300.2,297.72,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.82,2.01,3.81,-0.2,0.9,0.9,0.0,239.44,410.0,78830.6,0.0,13728.87,1.0,284.27,289.45,300.68,304.86,293.15,293.15,283.15,24839.63,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13675.26,0.0,1850.52,2275.33,0.0,2632.05,1.0,1.0,0.0,3.0,1.0,0.0
17600400.0,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.45,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.36,1.63,291.15,291.15,304.15,297.65,300.16,297.71,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.82,2.01,3.81,-0.2,0.9,0.9,0.0,240.45,410.0,78705.61,0.0,13724.81,1.0,284.27,289.44,300.65,304.83,293.15,293.15,283.15,24880.48,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13650.68,0.0,1850.69,2275.33,0.0,2636.88,1.0,1.0,0.0,3.0,1.0,0.0
17600700.0,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.45,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.36,1.62,291.14,291.15,304.07,297.63,300.12,297.69,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.82,2.01,3.8,-0.2,0.9,0.9,0.0,241.69,410.0,78567.59,0.0,13719.83,1.0,284.26,289.43,300.63,304.8,293.15,293.15,283.15,24961.89,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13622.52,0.0,1851.03,2275.33,0.0,2639.78,1.0,1.0,0.0,3.0,1.0,0.0
17601000.0,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.46,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.35,1.59,291.13,291.15,303.99,297.61,300.08,297.67,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.81,2.01,3.8,-0.19,0.89,0.89,0.0,243.29,410.0,78420.83,0.0,13713.37,1.0,284.26,289.42,300.61,304.77,293.15,293.15,283.15,25080.44,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13595.25,0.0,1851.52,2275.33,0.0,2640.74,1.0,1.0,0.0,3.0,1.0,0.0
17601300.0,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.46,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.35,1.57,291.14,291.15,303.92,297.59,300.04,297.66,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.81,2.01,3.8,-0.19,0.9,0.9,0.0,245.19,410.0,77792.37,0.0,13705.66,1.0,284.26,289.44,300.59,304.72,293.15,293.15,283.15,24483.63,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13481.73,0.0,1786.48,2275.33,0.0,2634.6,0.99,1.0,0.0,3.0,1.0,0.0
17601600.0,297.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.85,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.63,297.89,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.37,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.63,297.12,297.15,293.15,0.0,0.0,291.21,0.8,0.34,1.54,291.21,291.15,303.85,297.57,300.01,297.65,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.8,2.01,3.79,-0.19,0.9,0.9,0.0,247.04,410.0,76436.52,0.0,13698.14,1.0,284.28,289.51,300.56,304.63,293.15,293.15,283.15,22592.12,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13247.62,0.0,1624.37,2275.33,0.0,2601.02,0.96,1.0,0.0,3.0,1.0,0.0
17601900.0,297.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,291.17,0.8,0.33,1.52,291.17,291.15,303.78,297.56,299.97,297.63,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.8,2.01,3.79,-0.19,0.9,0.9,0.0,248.79,410.0,76960.87,0.0,13690.98,1.0,284.27,289.47,300.56,304.63,293.15,293.15,283.15,23328.45,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13346.27,0.0,1698.84,2275.33,0.0,2596.69,0.97,1.0,0.0,3.0,1.0,0.0
17602200.0,297.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.11,297.15,293.15,0.0,0.0,291.12,0.79,0.33,1.49,291.12,291.15,303.71,297.54,299.93,297.61,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.79,2.01,3.79,-0.19,0.9,0.9,0.0,251.11,410.0,77401.66,0.0,13681.46,1.0,284.26,289.42,300.54,304.65,293.15,293.15,283.15,24375.19,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13418.19,0.0,1778.27,2275.33,0.0,2624.68,0.99,1.0,0.0,3.0,1.0,0.0
17602500.0,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.62,297.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.48,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.17,0.78,0.32,1.45,291.17,291.15,303.64,297.52,299.9,297.6,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.79,2.01,3.78,-0.19,0.9,0.9,0.0,253.78,410.0,76113.87,0.0,13670.5,1.0,284.27,289.48,300.51,304.56,293.15,293.15,283.15,22818.37,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13189.69,0.0,1632.97,2275.33,0.0,2608.78,0.96,1.0,0.0,3.0,1.0,0.0
17602800.0,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.63,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.49,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.16,0.77,0.31,1.42,291.15,291.15,303.56,297.49,299.86,297.59,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.78,2.01,3.78,-0.19,0.9,0.9,0.0,256.35,410.0,76090.69,0.0,13659.85,1.0,284.27,289.47,300.49,304.53,293.15,293.15,283.15,22930.28,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13190.77,0.0,1645.55,2275.33,0.0,2596.48,0.96,1.0,0.0,3.0,1.0,0.0
17603100.0,297.03,297.15,293.15,0.0,0.0,291.13,1.0,0.96,0.63,297.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.13,0.76,0.3,1.38,291.13,291.15,303.47,297.46,299.82,297.58,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.78,2.01,3.77,-0.18,0.9,0.9,0.0,259.3,410.0,75934.88,0.0,13647.58,1.0,284.26,289.45,300.46,304.5,293.15,293.15,283.15,23164.72,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13156.11,0.0,1651.56,2275.33,0.0,2613.02,0.96,1.0,0.0,3.0,1.0,0.0
17603400.0,297.0,297.15,293.15,0.0,0.0,291.19,1.0,0.93,0.64,297.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.5,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.19,0.75,0.3,1.37,291.19,291.15,303.37,297.42,299.78,297.57,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.77,-0.18,0.9,0.9,0.0,260.55,410.0,74537.41,0.0,13642.35,1.0,284.27,289.52,300.41,304.38,293.15,293.15,283.15,21487.33,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12913.2,0.0,1504.51,2275.33,0.0,2589.47,0.93,1.0,0.0,3.0,1.0,0.0
17603700.0,296.97,297.15,293.15,0.0,0.0,291.14,1.0,0.9,0.64,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,303.27,297.37,299.73,297.56,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.77,-0.18,0.9,0.9,0.0,260.57,410.0,74942.11,0.0,13642.29,1.0,284.27,289.47,300.37,304.35,293.15,293.15,283.15,22284.89,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12979.67,0.0,1573.32,2275.33,0.0,2592.9,0.95,1.0,0.0,3.0,1.0,0.0
17604000.0,296.94,297.15,293.15,0.0,0.0,291.14,1.0,0.86,0.64,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.07,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,303.15,297.31,299.67,297.54,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.77,-0.18,0.9,0.9,0.0,260.59,410.0,74302.91,0.0,13642.22,1.0,284.27,289.47,300.31,304.26,293.15,293.15,283.15,21966.27,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12854.82,0.0,1530.01,2275.33,0.0,2609.75,0.94,1.0,0.0,3.0,1.0,0.0
17604300.0,296.93,297.15,293.15,0.0,0.0,291.19,1.0,0.83,0.64,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.5,297.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.06,297.15,293.15,0.0,0.0,291.19,0.75,0.3,1.37,291.19,291.15,303.02,297.28,299.61,297.52,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.6,410.0,73054.41,0.0,13642.17,1.0,284.27,289.53,300.26,304.14,293.15,293.15,283.15,20501.02,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12645.57,0.0,1406.75,2275.33,0.0,2566.64,0.91,1.0,0.0,3.0,1.0,0.0
17604600.0,296.9,297.15,293.15,0.0,0.0,291.15,1.0,0.78,0.64,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.04,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,302.87,297.31,299.54,297.5,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.6,410.0,73754.23,0.0,13642.18,1.0,284.27,289.48,300.31,304.2,293.15,293.15,283.15,21369.19,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12777.83,0.0,1484.29,2275.33,0.0,2548.72,0.93,1.0,0.0,3.0,1.0,0.0
17604900.0,296.87,297.15,293.15,0.0,0.0,291.13,1.0,0.73,0.64,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.5,297.12,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.67,297.02,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,302.72,297.39,299.47,297.48,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.59,410.0,74149.8,0.0,13642.22,1.0,284.27,289.47,300.38,304.31,293.15,293.15,283.15,21852.23,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.41,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12864.23,0.0,1520.68,2275.33,0.0,2544.02,0.94,1.0,0.0,3.0,1.0,0.0
17605200.0,296.87,297.15,293.15,0.0,0.0,291.18,0.99,0.68,0.62,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.1,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.68,297.01,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,302.56,297.5,299.4,297.46,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,262.46,410.0,73973.91,0.0,13634.36,1.0,284.27,289.51,300.49,304.4,293.15,293.15,283.15,21174.32,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12875.22,0.0,1476.12,2275.33,0.0,2495.29,0.93,1.0,0.0,3.0,1.0,0.0
17605500.0,296.91,297.15,293.15,0.0,0.0,291.12,0.97,0.64,0.58,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.51,297.06,297.15,293.15,0.0,0.0,291.12,1.0,0.97,0.69,297.0,297.15,293.15,0.0,0.0,291.12,0.75,0.3,1.37,291.12,291.15,302.39,297.63,299.3,297.41,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.76,2.01,3.75,-0.18,0.9,0.9,0.0,266.24,410.0,75733.27,0.0,13618.44,1.0,284.27,289.47,300.63,304.63,293.15,293.15,283.15,22815.37,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13207.79,0.0,1624.75,2275.33,0.0,2489.84,0.96,1.0,0.0,3.0,1.0,0.0
17605800.0,296.96,297.15,293.15,0.0,0.0,291.14,0.94,0.61,0.55,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.02,297.15,293.15,0.0,0.0,291.14,1.0,0.95,0.7,296.98,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,302.21,297.78,299.21,297.37,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.75,-0.17,0.9,0.9,0.0,269.35,410.0,76028.12,0.0,13605.3,1.0,284.28,289.5,300.77,304.79,293.15,293.15,283.15,22746.93,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13291.6,0.0,1617.19,2275.33,0.0,2480.44,0.96,1.0,0.0,3.0,1.0,0.0
17606100.0,297.01,297.15,293.15,0.0,0.0,291.17,0.93,0.58,0.53,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,296.99,297.15,293.15,0.0,0.0,291.17,1.0,0.92,0.71,296.97,297.15,293.15,0.0,0.0,291.17,0.74,0.3,1.37,291.17,291.15,302.03,297.92,299.12,297.34,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,271.64,410.0,76459.23,0.0,13595.54,1.0,284.28,289.54,300.91,304.95,293.15,293.15,283.15,22519.55,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13408.72,0.0,1614.57,2275.33,0.0,2443.16,0.96,1.0,0.0,3.0,1.0,0.0
17606400.0,297.03,297.15,293.15,0.0,0.0,291.11,0.91,0.56,0.51,297.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,296.96,297.15,293.15,0.0,0.0,291.11,1.0,0.89,0.71,296.96,297.15,293.15,0.0,0.0,291.11,0.74,0.3,1.37,291.11,291.15,301.85,298.04,299.04,297.31,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.74,-0.17,0.9,0.9,0.0,273.54,410.0,78201.16,0.0,13587.43,1.0,284.28,289.5,301.05,305.18,293.15,293.15,283.15,24214.75,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13744.04,0.0,1768.54,2275.33,0.0,2457.03,0.98,1.0,0.0,3.0,1.0,0.0
17606700.0,297.05,297.15,293.15,0.0,0.0,291.16,0.9,0.54,0.49,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,296.92,297.15,293.15,0.0,0.0,291.16,1.0,0.85,0.72,296.94,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,301.67,298.14,298.96,297.29,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.17,0.9,0.9,0.0,275.23,410.0,77888.2,0.0,13580.17,1.0,284.29,289.55,301.14,305.27,293.15,293.15,283.15,23402.91,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13709.9,0.0,1696.79,2275.33,0.0,2450.02,0.97,1.0,0.0,3.0,1.0,0.0
17607000.0,297.06,297.15,293.15,0.0,0.0,291.15,0.89,0.53,0.48,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,296.9,297.15,293.15,0.0,0.0,291.15,1.0,0.8,0.72,296.93,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,301.49,298.21,298.88,297.27,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.17,0.9,0.9,0.0,276.65,410.0,78532.11,0.0,13574.06,1.0,284.29,289.55,301.21,305.37,293.15,293.15,283.15,23795.53,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13848.07,0.0,1742.24,2275.33,0.0,2440.84,0.98,1.0,0.0,3.0,1.0,0.0
17607300.0,297.07,297.15,293.15,0.0,0.0,291.14,0.88,0.51,0.47,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,296.86,297.15,293.15,0.0,0.0,291.14,1.0,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,301.32,298.23,298.8,297.25,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.01,3.73,-0.17,0.9,0.9,0.0,278.71,410.0,78743.62,0.0,13564.97,1.0,284.29,289.55,301.24,305.43,293.15,293.15,283.15,24133.72,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13889.85,0.0,1762.96,2275.33,0.0,2462.05,0.98,1.0,0.0,3.0,1.0,0.0
17607600.0,297.07,297.15,293.15,0.0,0.0,291.14,0.86,0.5,0.46,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,296.89,297.15,293.15,0.0,0.0,291.14,0.97,0.71,0.68,296.9,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,301.15,298.21,298.71,297.22,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.71,2.0,3.71,-0.16,0.9,0.9,0.0,287.2,410.0,77984.84,0.0,13528.2,1.0,284.29,289.56,301.21,305.36,293.15,293.15,283.15,23502.05,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13760.3,0.0,1699.39,2275.33,0.0,2456.71,0.97,1.0,0.0,3.0,1.0,0.0
17607900.0,298.1,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.3,303.15,300.98,298.14,296.92,296.85,289.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,404.42,82.92,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,298.47,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.3,303.15,300.82,298.06,296.92,296.85,289.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,3.72,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,298.67,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.3,303.15,300.65,297.97,296.92,296.85,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,3.46,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,298.77,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.3,303.15,300.48,297.86,296.92,296.85,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.83,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,298.83,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.3,303.15,300.32,297.75,296.92,296.85,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,2.39,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,298.87,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.3,303.15,300.15,297.63,296.92,296.85,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,5.7,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,298.89,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.3,303.15,299.98,297.52,296.92,296.85,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,4.62,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,298.9,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.3,303.15,299.82,297.41,296.92,296.85,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.88,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,298.92,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.3,303.15,299.65,297.3,296.92,296.85,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.24,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,298.93,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,299.48,297.2,296.92,296.85,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.7,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,298.93,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,299.32,297.11,296.92,296.85,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.34,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,298.94,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,299.15,297.03,296.92,296.85,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.99,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,298.94,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,298.99,296.98,296.92,296.85,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.69,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
