time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17636700.0,298.81,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,297.13,296.4,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000.0,298.81,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,297.08,296.39,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300.0,298.81,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,297.01,296.37,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600.0,298.81,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.92,296.35,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900.0,298.8,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.81,296.33,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200.0,298.8,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.69,296.3,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500.0,298.8,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.57,296.27,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800.0,298.79,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.46,296.24,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100.0,298.79,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.35,296.21,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400.0,298.79,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.26,296.18,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700.0,298.79,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.19,296.16,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,298.78,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.15,296.15,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,298.78,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.12,296.12,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,298.78,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.1,296.1,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,298.77,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.08,296.08,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,298.77,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.06,296.06,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,298.77,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.05,296.05,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,298.77,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.05,296.05,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,298.77,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.05,296.05,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,298.77,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.05,296.05,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,298.77,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.06,296.06,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,298.77,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.08,296.08,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,298.78,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.11,296.11,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,298.78,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.15,296.15,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,298.79,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.19,296.14,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,298.8,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.24,296.13,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,298.81,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.28,296.11,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800.0,298.83,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.29,303.15,296.34,296.1,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,298.84,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.28,303.15,296.39,296.1,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,298.85,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.28,303.15,296.46,296.1,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,298.86,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.28,303.15,296.54,296.12,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,298.87,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.28,303.15,296.63,296.14,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,298.88,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.28,303.15,296.74,296.18,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,298.88,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.28,303.15,296.86,296.24,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,298.89,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.28,303.15,296.99,296.31,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.08,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,298.9,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.28,303.15,297.15,296.41,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.06,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,298.91,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.28,303.15,297.32,296.51,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,298.91,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.28,303.15,297.48,296.62,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.02,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,298.92,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.28,303.15,297.65,296.73,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,298.92,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.28,303.15,297.82,296.85,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,298.93,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.28,303.15,297.98,296.96,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,298.93,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.28,303.15,298.15,297.07,296.92,296.85,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,298.7,297.15,293.15,0.0,0.0,297.9,1.0,0.67,0.44,298.81,297.15,293.15,0.0,0.0,297.9,1.0,0.69,0.47,298.79,297.15,293.15,0.0,0.0,297.9,1.0,0.69,0.34,298.62,297.15,293.15,0.0,0.0,297.9,1.0,0.65,0.47,298.46,297.15,293.15,0.0,0.0,297.9,1.0,0.62,2.21,297.9,291.15,298.32,297.18,298.32,298.73,297.91,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.0,0.0,0.0,205.64,410.0,2221.23,0.0,13850.02,0.0,284.29,289.56,301.5,304.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,298.12,297.15,293.15,0.0,0.0,293.98,1.0,0.85,0.44,298.33,297.15,293.15,0.0,0.0,293.98,1.0,0.91,0.47,298.28,297.15,293.15,0.0,0.0,293.98,1.0,0.9,0.34,298.13,297.15,293.15,0.0,0.0,293.98,1.0,0.84,0.47,297.9,297.15,293.15,0.0,0.0,293.98,1.0,0.77,2.21,293.98,291.15,298.48,297.29,298.41,298.22,293.97,1.0,1.0,0.71,0.71,0.29,0.71,5.9,4.36,1.54,2.12,0.81,0.81,0.0,204.78,410.0,58983.7,0.0,13863.59,0.0,284.63,292.12,300.79,304.15,293.15,293.15,283.15,8958.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.9,2.33,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10648.42,0.0,283.04,2275.33,0.0,1911.58,0.53,1.0,0.0,3.0,1.0,0.0
17649900.0,297.71,297.15,293.15,0.0,0.0,293.32,1.0,0.95,0.44,297.95,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.47,297.88,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.34,297.74,297.15,293.15,0.0,0.0,293.32,1.0,0.94,0.47,297.45,297.15,293.15,0.0,0.0,293.32,1.0,0.82,2.21,293.32,291.15,298.65,297.4,298.4,297.83,293.31,1.0,1.0,0.67,0.67,0.33,0.67,5.9,4.11,1.79,1.87,0.87,0.87,0.0,204.67,410.0,70753.11,0.0,13864.76,0.0,284.56,291.53,300.47,304.15,293.15,293.15,283.15,12241.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.43,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11967.26,0.0,567.41,2275.33,0.0,2262.77,0.67,1.0,0.0,3.0,1.0,0.0
17650200.0,297.52,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.44,297.76,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.34,297.55,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,292.89,1.0,0.84,2.21,292.89,291.15,298.82,297.5,298.41,297.64,292.88,1.0,1.0,0.63,0.63,0.37,0.63,5.9,3.87,2.03,1.63,0.92,0.92,0.0,204.58,410.0,77532.43,0.0,13865.62,0.0,284.51,291.16,300.55,304.6,293.15,293.15,283.15,14094.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.8,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12931.69,0.0,833.26,2275.33,0.0,2524.25,0.77,1.0,0.0,3.0,1.0,0.0
17650500.0,297.41,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.44,297.65,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.47,297.57,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.34,297.44,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.47,297.1,297.15,293.15,0.0,0.0,292.48,1.0,0.83,2.21,292.48,291.15,298.98,297.61,298.43,297.52,292.48,1.0,1.0,0.6,0.6,0.4,0.6,5.9,3.65,2.25,1.41,0.96,0.96,0.0,204.5,410.0,83516.66,0.0,13866.23,0.0,284.47,290.8,300.64,305.0,293.15,293.15,283.15,16751.07,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.16,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13890.87,0.0,1184.04,2275.33,0.0,2693.22,0.86,1.0,0.0,3.0,1.0,0.0
17650800.0,297.32,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.44,297.56,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.34,297.35,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.47,297.0,297.15,293.15,0.0,0.0,292.12,1.0,0.81,2.21,292.11,291.15,299.15,297.71,298.44,297.43,292.11,1.0,1.0,0.57,0.57,0.43,0.57,5.9,3.44,2.45,1.21,0.98,0.98,0.0,204.42,410.0,88142.96,0.0,13866.66,0.0,284.42,290.48,300.73,305.35,293.15,293.15,283.15,19699.08,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.49,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14713.9,0.0,1579.15,2275.33,0.0,2815.57,0.95,1.0,0.0,3.0,1.0,0.0
17651100.0,297.26,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.44,297.49,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.47,297.4,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.34,297.28,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.47,296.92,297.15,293.15,0.0,0.0,291.87,1.0,0.77,2.21,291.87,291.15,299.32,297.8,298.44,297.36,291.87,1.0,1.0,0.55,0.55,0.45,0.55,5.9,3.26,2.64,1.02,0.99,0.99,0.0,204.36,410.0,90044.3,0.0,13866.97,1.0,284.39,290.26,300.81,305.56,293.15,293.15,283.15,21356.83,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15107.92,0.0,1836.01,2275.33,0.0,2883.02,1.0,1.0,0.0,3.0,1.0,0.0
17651400.0,297.23,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.44,297.45,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.47,297.36,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.34,297.24,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.47,296.87,297.15,293.15,0.0,0.0,291.79,1.0,0.72,2.21,291.79,291.15,299.48,297.87,298.46,297.33,291.79,1.0,1.0,0.53,0.53,0.47,0.53,5.9,3.1,2.8,0.86,1.0,1.0,0.0,204.3,410.0,89071.76,0.0,13867.18,1.0,284.38,290.18,300.86,305.57,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15018.12,0.0,1835.04,2275.33,0.0,2853.21,1.0,1.0,0.0,3.0,1.0,0.0
17651700.0,297.23,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.44,297.42,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.47,297.33,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.34,297.22,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.47,296.84,297.15,293.15,0.0,0.0,291.72,1.0,0.66,2.21,291.72,291.15,299.65,297.92,298.48,297.3,291.71,1.0,1.0,0.51,0.51,0.49,0.51,5.9,2.96,2.94,0.72,1.0,1.0,0.0,204.25,410.0,88095.99,0.0,13867.32,1.0,284.37,290.11,300.91,305.57,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14925.71,0.0,1835.04,2275.33,0.0,2814.39,1.0,1.0,0.0,3.0,1.0,0.0
17652000.0,297.22,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.44,297.4,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.47,297.3,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.34,297.2,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.47,296.81,297.15,293.15,0.0,0.0,291.64,1.0,0.6,2.21,291.64,291.15,299.82,297.96,298.51,297.29,291.64,1.0,1.0,0.49,0.49,0.51,0.49,5.9,2.84,3.06,0.6,1.0,1.0,0.0,204.21,410.0,87156.93,0.0,13867.42,1.0,284.36,290.04,300.95,305.57,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14831.48,0.0,1835.04,2275.33,0.0,2779.55,1.0,1.0,0.0,3.0,1.0,0.0
17652300.0,297.21,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.44,297.38,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.47,297.28,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.34,297.18,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.47,296.78,297.15,293.15,0.0,0.0,291.45,1.0,0.54,2.21,291.45,291.15,299.98,297.99,298.53,297.27,291.45,1.0,1.0,0.48,0.48,0.52,0.48,5.9,2.73,3.17,0.49,1.0,1.0,0.0,204.17,410.0,88554.65,0.0,13867.49,1.0,284.04,289.82,301.01,305.76,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15308.82,0.0,1835.04,2275.33,0.0,2801.37,1.0,1.0,0.0,3.0,1.0,0.0
17652600.0,297.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.46,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.48,297.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.36,297.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.48,296.73,297.15,293.15,0.0,0.0,291.11,0.98,0.47,2.14,291.11,291.15,300.15,298.01,298.53,297.21,291.11,1.0,1.0,0.47,0.47,0.53,0.47,5.89,2.63,3.26,0.4,0.99,0.99,0.0,208.31,410.0,91779.95,0.0,13851.26,1.0,283.44,289.42,301.03,305.93,293.15,293.15,282.15,21450.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15858.21,0.0,1836.4,2275.33,0.0,2891.84,1.0,1.0,0.0,3.0,1.0,0.0
17652900.0,297.01,297.15,293.15,0.0,0.0,290.67,1.0,0.98,0.54,297.19,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.57,297.08,297.15,293.15,0.0,0.0,290.67,1.0,0.99,0.42,296.99,297.15,293.15,0.0,0.0,290.67,1.0,0.97,0.57,296.72,297.15,293.15,0.0,0.0,290.67,0.87,0.39,1.81,290.67,291.15,300.32,298.03,298.49,297.07,290.67,1.0,1.0,0.46,0.46,0.54,0.46,5.84,2.54,3.3,0.33,0.93,0.93,0.0,229.03,410.0,95713.47,0.0,13771.73,1.0,282.64,288.92,301.05,306.22,293.15,293.15,281.25,23276.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16987.37,0.0,1844.0,2275.33,0.0,2983.15,1.0,1.0,0.0,3.0,1.0,0.0
17653200.0,296.86,297.15,293.15,0.0,0.0,290.51,1.0,0.93,0.61,297.06,297.15,293.15,0.0,0.0,290.51,1.0,0.99,0.64,296.95,297.15,293.15,0.0,0.0,290.51,1.0,0.96,0.47,296.84,297.15,293.15,0.0,0.0,290.51,1.0,0.92,0.64,296.76,297.15,293.15,0.0,0.0,290.51,0.79,0.32,1.5,290.51,291.15,300.48,298.05,298.44,296.93,290.51,1.0,1.0,0.45,0.45,0.55,0.45,5.8,2.46,3.34,0.26,0.88,0.88,0.0,250.83,410.0,94295.03,0.0,13683.94,1.0,282.56,288.77,301.03,306.03,293.15,293.15,281.25,25690.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16554.66,0.0,1854.07,2275.33,0.0,2951.59,1.0,1.0,0.0,3.0,1.0,0.0
17653500.0,296.8,297.15,293.15,0.0,0.0,290.77,1.0,0.87,0.64,297.02,297.15,293.15,0.0,0.0,290.77,1.0,0.96,0.67,296.92,297.15,293.15,0.0,0.0,290.77,1.0,0.92,0.5,296.77,297.15,293.15,0.0,0.0,290.77,1.0,0.85,0.67,296.85,297.15,293.15,0.0,0.0,290.77,0.75,0.3,1.37,290.77,291.15,300.65,298.07,298.46,296.9,290.78,1.0,1.0,0.44,0.44,0.56,0.44,5.77,2.4,3.37,0.21,0.88,0.88,0.0,260.82,410.0,87975.53,0.0,13642.49,1.0,283.34,289.12,301.04,305.64,293.15,293.15,282.15,25826.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15144.38,0.0,1854.64,2275.33,0.0,2776.83,1.0,1.0,0.0,3.0,1.0,0.0
17653800.0,296.85,297.15,293.15,0.0,0.0,291.0,1.0,0.81,0.64,297.05,297.15,293.15,0.0,0.0,291.0,1.0,0.94,0.67,296.96,297.15,293.15,0.0,0.0,291.0,1.0,0.88,0.5,296.79,297.15,293.15,0.0,0.0,291.0,1.0,0.79,0.67,296.9,297.15,293.15,0.0,0.0,291.0,0.75,0.3,1.37,291.0,291.15,300.82,298.11,298.52,296.94,291.0,1.0,1.0,0.44,0.44,0.56,0.44,5.77,2.35,3.42,0.16,0.89,0.89,0.0,260.8,410.0,83357.33,0.0,13642.5,1.0,283.92,289.4,301.08,305.47,293.15,293.15,282.75,25178.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14498.69,0.0,1851.94,2275.33,0.0,2628.52,1.0,1.0,0.0,3.0,1.0,0.0
17654100.0,296.88,297.15,293.15,0.0,0.0,291.08,1.0,0.77,0.64,297.08,297.15,293.15,0.0,0.0,291.08,1.0,0.93,0.67,296.98,297.15,293.15,0.0,0.0,291.08,1.0,0.85,0.5,296.81,297.15,293.15,0.0,0.0,291.08,1.0,0.73,0.67,296.93,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,300.98,298.15,298.58,296.97,291.08,1.0,1.0,0.43,0.43,0.57,0.43,5.77,2.31,3.46,0.12,0.9,0.9,0.0,260.77,410.0,81430.94,0.0,13642.51,1.0,284.15,289.49,301.13,305.4,293.15,293.15,283.05,25130.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14095.09,0.0,1851.73,2275.33,0.0,2569.71,1.0,1.0,0.0,3.0,1.0,0.0
17654400.0,296.9,297.15,293.15,0.0,0.0,291.1,1.0,0.72,0.65,297.08,297.15,293.15,0.0,0.0,291.1,1.0,0.92,0.68,296.98,297.15,293.15,0.0,0.0,291.1,1.0,0.82,0.5,296.84,297.15,293.15,0.0,0.0,291.1,0.99,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,301.15,298.21,298.62,296.97,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.77,2.27,3.49,0.09,0.9,0.9,0.0,263.57,410.0,80913.02,0.0,13630.66,1.0,284.2,289.52,301.21,305.51,293.15,293.15,283.05,24982.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14206.73,0.0,1851.12,2275.33,0.0,2523.07,1.0,1.0,0.0,3.0,1.0,0.0
17654700.0,296.94,297.15,293.15,0.0,0.0,291.13,0.98,0.69,0.62,297.06,297.15,293.15,0.0,0.0,291.13,1.0,0.91,0.71,296.95,297.15,293.15,0.0,0.0,291.13,1.0,0.79,0.52,296.91,297.15,293.15,0.0,0.0,291.13,0.95,0.63,0.6,296.94,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,301.32,298.29,298.67,296.97,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.74,2.23,3.51,0.06,0.9,0.9,0.0,273.44,410.0,80186.16,0.0,13588.7,1.0,284.29,289.56,301.28,305.54,293.15,293.15,283.15,24882.61,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14128.34,0.0,1850.7,2275.33,0.0,2470.79,1.0,1.0,0.0,3.0,1.0,0.0
17655000.0,297.01,297.15,293.15,0.0,0.0,291.14,0.95,0.66,0.6,297.03,297.15,293.15,0.0,0.0,291.14,1.0,0.89,0.74,296.92,297.15,293.15,0.0,0.0,291.14,0.99,0.75,0.53,296.98,297.15,293.15,0.0,0.0,291.14,0.92,0.6,0.57,296.95,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,301.48,298.42,298.72,296.98,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.72,2.2,3.52,0.03,0.9,0.9,0.0,284.5,410.0,80266.06,0.0,13541.07,1.0,284.29,289.57,301.41,305.66,293.15,293.15,283.15,24874.44,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14197.47,0.0,1850.66,2275.33,0.0,2430.4,1.0,1.0,0.0,3.0,1.0,0.0
17655300.0,297.06,297.15,293.15,0.0,0.0,291.16,0.93,0.64,0.58,296.98,297.15,293.15,0.0,0.0,291.16,1.0,0.86,0.78,296.96,297.15,293.15,0.0,0.0,291.16,0.96,0.71,0.5,297.03,297.15,293.15,0.0,0.0,291.16,0.89,0.58,0.55,296.95,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,301.65,298.57,298.78,297.0,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.17,3.52,0.02,0.9,0.9,0.0,297.27,410.0,80505.24,0.0,13484.33,1.0,284.3,289.59,301.56,305.82,293.15,293.15,283.15,24777.58,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14300.35,0.0,1850.26,2275.33,0.0,2387.13,1.0,1.0,0.0,3.0,1.0,0.0
17655600.0,297.1,297.15,293.15,0.0,0.0,291.19,0.9,0.64,0.58,296.96,297.15,293.15,0.0,0.0,291.19,0.99,0.82,0.78,297.02,297.15,293.15,0.0,0.0,291.19,0.93,0.69,0.49,297.08,297.15,293.15,0.0,0.0,291.19,0.87,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,301.82,298.74,298.85,297.03,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.14,3.51,0.0,0.9,0.9,0.0,314.55,410.0,80855.1,0.0,13405.16,1.0,284.3,289.61,301.73,306.02,293.15,293.15,283.15,24567.05,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14431.07,0.0,1849.38,2275.33,0.0,2343.67,1.0,1.0,0.0,3.0,1.0,0.0
17655900.0,297.13,297.15,293.15,0.0,0.0,291.22,0.88,0.63,0.57,296.99,297.15,293.15,0.0,0.0,291.22,0.95,0.79,0.76,297.06,297.15,293.15,0.0,0.0,291.22,0.9,0.67,0.48,297.11,297.15,293.15,0.0,0.0,291.22,0.84,0.56,0.54,296.97,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,301.98,298.93,298.93,297.06,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.11,3.48,-0.01,0.91,0.91,0.0,340.88,410.0,81277.77,0.0,13282.0,1.0,284.31,289.64,301.92,306.23,293.15,293.15,283.15,24316.7,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14577.56,0.0,1848.34,2275.33,0.0,2298.1,1.0,1.0,0.0,3.0,1.0,0.0
17656200.0,297.14,297.15,293.15,0.0,0.0,291.11,0.86,0.63,0.57,297.03,297.15,293.15,0.0,0.0,291.11,0.93,0.77,0.74,297.08,297.15,293.15,0.0,0.0,291.11,0.88,0.66,0.47,297.12,297.15,293.15,0.0,0.0,291.11,0.83,0.55,0.53,296.98,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,302.15,299.13,299.01,297.08,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.09,3.46,-0.01,0.9,0.9,0.0,358.62,410.0,84270.71,0.0,13195.54,1.0,283.96,289.5,302.14,306.64,293.15,293.15,282.75,24756.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15210.31,0.0,1850.17,2275.33,0.0,2325.55,1.0,1.0,0.0,3.0,1.0,0.0
17656500.0,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.63,0.57,297.06,297.15,293.15,0.0,0.0,291.22,0.91,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.22,0.86,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.22,0.82,0.55,0.53,296.98,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,302.32,299.33,299.09,297.1,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.5,2.07,3.43,-0.02,0.91,0.91,0.0,375.1,410.0,83223.91,0.0,13113.09,1.0,284.19,289.63,302.29,306.64,293.15,293.15,283.05,24509.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14887.75,0.0,1849.14,2275.33,0.0,2243.27,1.0,1.0,0.0,3.0,1.0,0.0
17656800.0,297.16,297.15,293.15,0.0,0.0,291.08,0.85,0.63,0.57,297.09,297.15,293.15,0.0,0.0,291.08,0.9,0.75,0.71,297.12,297.15,293.15,0.0,0.0,291.08,0.86,0.64,0.46,297.15,297.15,293.15,0.0,0.0,291.08,0.82,0.55,0.53,296.99,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,302.48,299.52,299.17,297.13,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.49,2.06,3.43,-0.02,0.9,0.9,0.0,379.41,410.0,87308.9,0.0,13091.15,1.0,283.7,289.44,302.54,307.21,293.15,293.15,282.45,24981.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15941.49,0.0,1851.11,2275.33,0.0,2293.22,1.0,1.0,0.0,3.0,1.0,0.0
17657100.0,297.17,297.15,293.15,0.0,0.0,291.05,0.85,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.05,0.9,0.74,0.71,297.13,297.15,293.15,0.0,0.0,291.05,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.05,0.82,0.55,0.53,297.0,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,302.65,299.7,299.24,297.15,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.49,2.05,3.44,-0.03,0.89,0.89,0.0,380.29,409.56,89581.66,0.0,13086.67,1.0,283.48,289.38,302.65,307.5,293.15,293.15,282.15,25049.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16590.73,0.0,1851.39,2275.33,0.0,2405.65,1.0,1.0,0.0,3.0,1.0,0.0
17657400.0,297.18,297.15,293.15,0.0,0.0,291.08,0.86,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.08,0.9,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.08,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.08,0.82,0.56,0.53,297.0,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,302.82,299.86,299.31,297.16,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.49,2.05,3.44,-0.03,0.89,0.89,0.0,379.07,408.82,90470.9,0.0,13092.87,1.0,283.44,289.4,302.64,307.49,293.15,293.15,282.15,25162.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16574.01,0.0,1851.87,2275.33,0.0,2567.01,1.0,1.0,0.0,3.0,1.0,0.0
17657700.0,297.2,297.15,293.15,0.0,0.0,291.22,0.86,0.65,0.59,297.16,297.15,293.15,0.0,0.0,291.22,0.9,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.22,0.83,0.56,0.54,297.02,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,302.98,299.99,299.39,297.18,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.51,2.05,3.46,-0.04,0.91,0.91,0.0,371.17,408.81,89671.66,0.0,13132.95,1.0,283.67,289.54,302.6,307.34,293.15,293.15,282.45,24534.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16139.5,0.0,1849.25,2275.33,0.0,2675.4,1.0,1.0,0.0,3.0,1.0,0.0
17658000.0,297.2,297.15,293.15,0.0,0.0,291.08,0.88,0.66,0.6,297.18,297.15,293.15,0.0,0.0,291.08,0.91,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.08,0.87,0.65,0.46,297.2,297.15,293.15,0.0,0.0,291.08,0.84,0.57,0.55,297.03,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,303.15,300.08,299.46,297.19,291.08,1.0,1.0,0.4,0.4,0.6,0.4,5.55,2.06,3.49,-0.04,0.9,0.9,0.0,357.82,410.0,93674.55,0.0,13199.47,1.0,283.19,289.34,302.63,307.67,293.15,293.15,281.85,25022.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17197.52,0.0,1851.28,2275.33,0.0,2854.19,1.0,1.0,0.0,3.0,1.0,0.0
17658300.0,297.21,297.15,293.15,0.0,0.0,291.21,0.89,0.67,0.6,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.75,0.71,297.18,297.15,293.15,0.0,0.0,291.21,0.89,0.65,0.46,297.2,297.15,293.15,0.0,0.0,291.21,0.85,0.58,0.56,297.04,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,303.31,300.13,299.52,297.2,291.21,1.0,1.0,0.4,0.4,0.6,0.4,5.58,2.06,3.52,-0.05,0.91,0.91,0.0,344.27,410.0,92579.36,0.0,13265.6,1.0,283.41,289.47,302.59,307.48,293.15,293.15,282.15,24508.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16682.0,0.0,1849.14,2275.33,0.0,2890.67,1.0,1.0,0.0,3.0,1.0,0.0
17658600.0,297.2,297.15,293.15,0.0,0.0,291.04,0.91,0.68,0.61,297.19,297.15,293.15,0.0,0.0,291.04,0.95,0.76,0.72,297.18,297.15,293.15,0.0,0.0,291.04,0.9,0.66,0.46,297.2,297.15,293.15,0.0,0.0,291.04,0.87,0.59,0.56,297.04,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,303.44,300.11,299.57,297.19,291.04,1.0,1.0,0.4,0.4,0.6,0.4,5.61,2.06,3.55,-0.06,0.89,0.89,0.0,329.46,410.0,96114.05,0.0,13336.29,1.0,282.92,289.24,302.6,307.78,293.15,293.15,281.55,25251.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17727.96,0.0,1852.24,2275.33,0.0,2958.6,1.0,1.0,0.0,3.0,1.0,0.0
17658900.0,297.19,297.15,293.15,0.0,0.0,291.12,0.92,0.69,0.62,297.19,297.15,293.15,0.0,0.0,291.12,0.96,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.66,0.47,297.19,297.15,293.15,0.0,0.0,291.12,0.88,0.6,0.57,297.04,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,303.56,300.04,299.61,297.19,291.12,1.0,1.0,0.4,0.4,0.6,0.4,5.64,2.07,3.57,-0.07,0.9,0.9,0.0,318.27,410.0,94468.02,0.0,13388.53,1.0,283.14,289.33,302.56,307.57,293.15,293.15,281.85,25116.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17095.87,0.0,1851.67,2275.33,0.0,2881.92,1.0,1.0,0.0,3.0,1.0,0.0
17659200.0,297.21,297.15,293.15,0.0,0.0,291.16,0.95,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.16,0.98,0.77,0.73,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.67,0.47,297.2,297.15,293.15,0.0,0.0,291.16,0.9,0.61,0.58,297.05,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,303.66,299.94,299.66,297.2,291.16,1.0,1.0,0.4,0.4,0.6,0.4,5.68,2.07,3.61,-0.08,0.9,0.9,0.0,301.42,410.0,94025.84,0.0,13465.42,1.0,283.19,289.37,302.58,307.63,293.15,293.15,281.85,24666.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17226.34,0.0,1849.79,2275.33,0.0,2776.71,1.0,1.0,0.0,3.0,1.0,0.0
17659500.0,297.2,297.15,293.15,0.0,0.0,291.22,0.97,0.71,0.63,297.2,297.15,293.15,0.0,0.0,291.22,1.0,0.78,0.74,297.18,297.15,293.15,0.0,0.0,291.22,0.95,0.68,0.47,297.2,297.15,293.15,0.0,0.0,291.22,0.92,0.62,0.58,297.04,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,303.74,299.8,299.69,297.2,291.22,1.0,1.0,0.4,0.4,0.6,0.4,5.71,2.07,3.64,-0.09,0.91,0.91,0.0,288.47,410.0,92130.3,0.0,13523.0,1.0,283.4,289.44,302.54,307.39,293.15,293.15,282.15,24604.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16581.21,0.0,1849.54,2275.33,0.0,2627.86,1.0,1.0,0.0,3.0,1.0,0.0
17659800.0,297.21,297.15,293.15,0.0,0.0,291.22,0.98,0.72,0.64,297.22,297.15,293.15,0.0,0.0,291.22,1.0,0.79,0.73,297.19,297.15,293.15,0.0,0.0,291.22,0.97,0.68,0.48,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.62,0.59,297.05,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,303.82,299.65,299.72,297.21,291.22,1.0,1.0,0.4,0.4,0.6,0.4,5.73,2.07,3.66,-0.1,0.91,0.91,0.0,280.78,410.0,91409.8,0.0,13556.54,1.0,283.44,289.44,302.55,307.41,293.15,293.15,282.15,24397.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16620.42,0.0,1848.67,2275.33,0.0,2479.19,1.0,1.0,0.0,3.0,1.0,0.0
17660100.0,297.2,297.15,293.15,0.0,0.0,291.1,0.99,0.72,0.65,297.25,297.15,293.15,0.0,0.0,291.1,1.0,0.81,0.72,297.18,297.15,293.15,0.0,0.0,291.1,0.97,0.69,0.48,297.19,297.15,293.15,0.0,0.0,291.1,0.94,0.63,0.6,297.04,297.15,293.15,0.0,0.0,291.1,0.74,0.3,1.37,291.1,291.15,303.88,299.48,299.75,297.21,291.1,1.0,1.0,0.4,0.4,0.6,0.4,5.74,2.07,3.67,-0.11,0.9,0.9,0.0,276.73,410.0,92342.07,0.0,13574.01,1.0,283.21,289.3,302.5,307.51,293.15,293.15,281.85,24861.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17053.3,0.0,1850.61,2275.33,0.0,2472.41,1.0,1.0,0.0,3.0,1.0,0.0
