time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660400.0,297.18,297.15,293.15,0.0,0.0,291.03,0.99,0.73,0.66,297.26,297.15,293.15,0.0,0.0,291.03,1.0,0.83,0.71,297.17,297.15,293.15,0.0,0.0,291.03,0.98,0.69,0.48,297.18,297.15,293.15,0.0,0.0,291.03,0.95,0.64,0.6,297.04,297.15,293.15,0.0,0.0,291.03,0.74,0.3,1.37,291.03,291.15,303.94,299.32,299.76,297.2,291.03,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.06,3.68,-0.11,0.89,0.89,0.0,273.82,410.0,91956.02,0.0,13586.5,1.0,283.16,289.22,302.34,307.3,293.15,293.15,281.85,25471.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16759.65,0.0,1853.16,2275.33,0.0,2519.58,1.0,1.0,0.0,3.0,1.0,0.0
17660700.0,297.19,297.15,293.15,0.0,0.0,291.13,1.0,0.74,0.66,297.29,297.15,293.15,0.0,0.0,291.13,1.0,0.85,0.7,297.18,297.15,293.15,0.0,0.0,291.13,0.98,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.13,0.96,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.13,291.15,303.99,299.16,299.79,297.22,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.06,3.69,-0.12,0.9,0.9,0.0,270.79,410.0,89277.51,0.0,13599.41,1.0,283.47,289.35,302.19,307.01,293.15,293.15,282.15,24844.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16270.3,0.0,1850.54,2275.33,0.0,2489.03,1.0,1.0,0.0,3.0,1.0,0.0
17661000.0,297.18,297.15,293.15,0.0,0.0,291.08,1.0,0.74,0.66,297.31,297.15,293.15,0.0,0.0,291.08,1.0,0.88,0.7,297.17,297.15,293.15,0.0,0.0,291.08,0.99,0.7,0.49,297.18,297.15,293.15,0.0,0.0,291.08,0.96,0.65,0.62,297.04,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.07,291.15,304.05,299.03,299.81,297.22,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.05,3.7,-0.13,0.89,0.89,0.0,269.11,410.0,89061.13,0.0,13606.54,1.0,283.42,289.28,302.05,306.84,293.15,293.15,282.15,25290.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16035.71,0.0,1852.4,2275.33,0.0,2529.15,1.0,1.0,0.0,3.0,1.0,0.0
17661300.0,297.2,297.15,293.15,0.0,0.0,291.19,1.0,0.75,0.66,297.33,297.15,293.15,0.0,0.0,291.19,1.0,0.91,0.69,297.18,297.15,293.15,0.0,0.0,291.19,0.99,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.19,0.97,0.66,0.62,297.05,297.15,293.15,0.0,0.0,291.19,0.75,0.3,1.37,291.19,291.15,304.1,298.94,299.84,297.23,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.05,3.71,-0.13,0.9,0.9,0.0,268.02,410.0,86600.3,0.0,13611.17,1.0,283.73,289.43,301.95,306.62,293.15,293.15,282.45,24482.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15647.63,0.0,1849.03,2275.33,0.0,2478.57,1.0,1.0,0.0,3.0,1.0,0.0
17661600.0,297.18,297.15,293.15,0.0,0.0,291.14,1.0,0.76,0.66,297.32,297.15,293.15,0.0,0.0,291.14,1.0,0.94,0.69,297.16,297.15,293.15,0.0,0.0,291.14,0.99,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.14,0.97,0.66,0.62,297.04,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,304.15,298.88,299.85,297.22,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.05,3.71,-0.13,0.9,0.9,0.0,267.51,410.0,86690.66,0.0,13613.3,1.0,283.67,289.37,301.87,306.47,293.15,293.15,282.45,24981.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15442.69,0.0,1851.11,2275.33,0.0,2501.09,1.0,1.0,0.0,3.0,1.0,0.0
17661900.0,297.2,297.15,293.15,0.0,0.0,291.22,1.0,0.77,0.66,297.34,297.15,293.15,0.0,0.0,291.22,1.0,0.98,0.69,297.16,297.15,293.15,0.0,0.0,291.22,0.99,0.71,0.49,297.17,297.15,293.15,0.0,0.0,291.22,0.97,0.66,0.63,297.04,297.15,293.15,0.0,0.0,291.22,0.75,0.3,1.37,291.22,291.15,304.19,298.85,299.87,297.23,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.04,3.72,-0.14,0.91,0.91,0.0,266.92,410.0,85002.81,0.0,13615.76,1.0,283.91,289.47,301.84,306.32,293.15,293.15,282.75,24534.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14987.95,0.0,1849.24,2275.33,0.0,2469.98,1.0,1.0,0.0,3.0,1.0,0.0
17662200.0,297.17,297.15,293.15,0.0,0.0,291.02,1.0,0.77,0.66,297.33,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.02,0.99,0.71,0.49,297.15,297.15,293.15,0.0,0.0,291.02,0.97,0.66,0.63,297.03,297.15,293.15,0.0,0.0,291.02,0.75,0.3,1.37,291.02,291.15,304.22,298.82,299.87,297.21,291.01,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.04,3.72,-0.14,0.89,0.89,0.0,266.79,410.0,88216.95,0.0,13616.3,1.0,283.41,289.22,301.84,306.58,293.15,293.15,282.15,25500.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15795.31,0.0,1853.28,2275.33,0.0,2561.86,1.0,1.0,0.0,3.0,1.0,0.0
17662500.0,297.18,297.15,293.15,0.0,0.0,291.14,1.0,0.78,0.66,297.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.99,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.14,0.97,0.66,0.63,297.03,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,304.22,298.77,299.88,297.21,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.04,3.72,-0.14,0.9,0.9,0.0,267.16,410.0,85870.38,0.0,13614.74,1.0,283.72,289.38,301.79,306.42,293.15,293.15,282.45,24773.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15458.6,0.0,1850.24,2275.33,0.0,2499.45,1.0,1.0,0.0,3.0,1.0,0.0
17662800.0,297.16,297.15,293.15,0.0,0.0,291.1,1.0,0.78,0.66,297.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.1,0.99,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.1,0.97,0.66,0.63,297.03,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,304.21,298.73,299.87,297.2,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.03,3.72,-0.15,0.89,0.89,0.0,267.54,410.0,85959.62,0.0,13613.09,1.0,283.68,289.33,301.75,306.36,293.15,293.15,282.45,25068.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15326.95,0.0,1851.47,2275.33,0.0,2526.67,1.0,1.0,0.0,3.0,1.0,0.0
17663100.0,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.78,0.66,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.99,0.7,0.49,297.13,297.15,293.15,0.0,0.0,291.16,0.97,0.66,0.62,297.02,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,304.19,298.68,299.85,297.19,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.03,3.72,-0.15,0.9,0.9,0.0,268.26,410.0,84225.91,0.0,13610.02,1.0,283.9,289.42,301.67,306.11,293.15,293.15,282.75,24899.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14799.03,0.0,1850.77,2275.33,0.0,2504.01,1.0,1.0,0.0,3.0,1.0,0.0
17663400.0,297.13,297.15,293.15,0.0,0.0,291.17,1.0,0.77,0.66,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.98,0.69,0.48,297.13,297.15,293.15,0.0,0.0,291.17,0.97,0.65,0.62,297.02,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,304.17,298.63,299.84,297.19,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.03,3.72,-0.15,0.9,0.9,0.0,269.2,410.0,83722.1,0.0,13606.05,1.0,283.93,289.43,301.62,306.06,293.15,293.15,282.75,24816.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14825.1,0.0,1850.42,2275.33,0.0,2496.29,1.0,1.0,0.0,3.0,1.0,0.0
17663700.0,297.12,297.15,293.15,0.0,0.0,291.08,1.0,0.77,0.66,297.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.98,0.69,0.48,297.13,297.15,293.15,0.0,0.0,291.08,0.96,0.65,0.62,297.02,297.15,293.15,0.0,0.0,291.08,0.74,0.3,1.37,291.08,291.15,304.15,298.58,299.83,297.19,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.03,3.72,-0.15,0.89,0.89,0.0,269.76,410.0,85097.75,0.0,13603.65,1.0,283.71,289.32,301.62,306.22,293.15,293.15,282.45,25004.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15269.76,0.0,1851.21,2275.33,0.0,2541.38,1.0,1.0,0.0,3.0,1.0,0.0
17664000.0,297.11,297.15,293.15,0.0,0.0,291.25,1.0,0.76,0.67,297.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.25,0.98,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.25,0.96,0.65,0.61,297.01,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,304.13,298.54,299.82,297.18,291.25,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.72,-0.15,0.91,0.91,0.0,270.83,410.0,81469.78,0.0,13599.08,1.0,284.2,289.54,301.51,305.83,293.15,293.15,283.05,24305.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14405.45,0.0,1848.29,2275.33,0.0,2458.81,1.0,1.0,0.0,3.0,1.0,0.0
17664300.0,297.07,297.15,293.15,0.0,0.0,291.09,1.0,0.75,0.67,297.3,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.71,297.11,297.15,293.15,0.0,0.0,291.09,0.97,0.68,0.47,297.12,297.15,293.15,0.0,0.0,291.09,0.96,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.09,0.74,0.3,1.37,291.09,291.15,304.11,298.49,299.8,297.16,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.72,-0.15,0.89,0.89,0.0,271.81,410.0,83392.48,0.0,13594.9,1.0,283.89,289.36,301.47,305.88,293.15,293.15,282.75,25302.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14592.71,0.0,1852.45,2275.33,0.0,2542.21,1.0,1.0,0.0,3.0,1.0,0.0
17664600.0,297.09,297.15,293.15,0.0,0.0,291.11,1.0,0.74,0.66,297.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.11,0.97,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.11,0.95,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.11,0.74,0.3,1.37,291.11,291.15,304.11,298.44,299.81,297.18,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.72,-0.15,0.9,0.9,0.0,274.09,410.0,82846.15,0.0,13585.15,1.0,283.94,289.39,301.46,305.9,293.15,293.15,282.75,25042.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14675.29,0.0,1851.36,2275.33,0.0,2525.96,1.0,1.0,0.0,3.0,1.0,0.0
17664900.0,297.1,297.15,293.15,0.0,0.0,291.18,0.99,0.73,0.66,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.18,0.97,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.18,0.95,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.18,0.74,0.3,1.37,291.18,291.15,304.12,298.4,299.82,297.19,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.72,-0.15,0.9,0.9,0.0,276.36,410.0,81167.09,0.0,13575.39,1.0,284.15,289.47,301.38,305.66,293.15,293.15,283.05,24809.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14192.29,0.0,1850.39,2275.33,0.0,2501.81,1.0,1.0,0.0,3.0,1.0,0.0
17665200.0,297.12,297.15,293.15,0.0,0.0,291.2,0.99,0.72,0.65,297.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.19,0.96,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.19,0.95,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.19,0.74,0.3,1.37,291.2,291.15,304.15,298.36,299.84,297.2,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.02,3.72,-0.16,0.9,0.9,0.0,277.67,410.0,80752.08,0.0,13569.76,1.0,284.19,289.49,301.35,305.62,293.15,293.15,283.05,24627.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14234.07,0.0,1849.63,2275.33,0.0,2490.64,1.0,1.0,0.0,3.0,1.0,0.0
17665500.0,297.13,297.15,293.15,0.0,0.0,291.11,0.98,0.72,0.65,297.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.11,0.96,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.11,0.95,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.11,0.74,0.3,1.37,291.11,291.15,304.22,298.34,299.87,297.21,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.02,3.72,-0.16,0.9,0.9,0.0,278.07,410.0,82193.98,0.0,13568.0,1.0,283.97,289.39,301.36,305.78,293.15,293.15,282.75,24941.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14653.85,0.0,1850.94,2275.33,0.0,2522.95,1.0,1.0,0.0,3.0,1.0,0.0
17665800.0,297.14,297.15,293.15,0.0,0.0,291.09,0.98,0.72,0.64,297.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.09,0.97,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.1,0.95,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.1,0.74,0.3,1.37,291.09,291.15,304.34,298.35,299.92,297.22,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.02,3.72,-0.16,0.89,0.89,0.0,277.69,410.0,82493.91,0.0,13569.65,1.0,283.93,289.36,301.36,305.77,293.15,293.15,282.75,25176.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14580.15,0.0,1851.92,2275.33,0.0,2533.43,1.0,1.0,0.0,3.0,1.0,0.0
17666100.0,297.15,297.15,293.15,0.0,0.0,291.19,0.99,0.72,0.64,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.17,297.15,293.15,0.0,0.0,291.19,0.97,0.68,0.47,297.18,297.15,293.15,0.0,0.0,291.19,0.96,0.65,0.62,297.0,297.15,293.15,0.0,0.0,291.19,0.74,0.3,1.37,291.19,291.15,304.5,298.38,299.99,297.24,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.72,-0.16,0.9,0.9,0.0,276.18,410.0,81120.35,0.0,13576.18,1.0,284.15,289.47,301.36,305.62,293.15,293.15,283.05,24793.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14173.3,0.0,1850.32,2275.33,0.0,2490.57,1.0,1.0,0.0,3.0,1.0,0.0
17666400.0,297.17,297.15,293.15,0.0,0.0,291.24,0.99,0.72,0.65,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.71,297.19,297.15,293.15,0.0,0.0,291.24,0.98,0.68,0.48,297.2,297.15,293.15,0.0,0.0,291.24,0.96,0.66,0.62,297.01,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,304.68,298.43,300.08,297.26,291.24,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.73,-0.16,0.91,0.91,0.0,273.33,410.0,81092.64,0.0,13588.39,1.0,284.2,289.51,301.41,305.69,293.15,293.15,283.05,24357.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14305.7,0.0,1848.51,2275.33,0.0,2462.27,1.0,1.0,0.0,3.0,1.0,0.0
17666700.0,297.15,297.15,293.15,0.0,0.0,291.13,0.99,0.72,0.65,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.18,297.15,293.15,0.0,0.0,291.13,0.98,0.69,0.48,297.19,297.15,293.15,0.0,0.0,291.13,0.97,0.67,0.63,297.01,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,304.89,298.49,300.16,297.26,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.73,-0.16,0.9,0.9,0.0,270.61,410.0,83461.37,0.0,13600.01,1.0,283.89,289.36,301.47,305.86,293.15,293.15,282.75,25087.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14597.44,0.0,1851.55,2275.33,0.0,2522.97,1.0,1.0,0.0,3.0,1.0,0.0
17667000.0,297.18,297.15,293.15,0.0,0.0,291.2,1.0,0.72,0.65,297.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.2,297.15,293.15,0.0,0.0,291.2,0.99,0.7,0.49,297.21,297.15,293.15,0.0,0.0,291.2,0.98,0.68,0.64,297.02,297.15,293.15,0.0,0.0,291.2,0.75,0.3,1.37,291.2,291.15,305.11,298.55,300.26,297.29,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.74,-0.16,0.91,0.91,0.0,266.44,410.0,83457.59,0.0,13617.72,1.0,283.94,289.42,301.57,306.02,293.15,293.15,282.75,24424.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14808.39,0.0,1848.79,2275.33,0.0,2486.8,1.0,1.0,0.0,3.0,1.0,0.0
17667300.0,297.17,297.15,293.15,0.0,0.0,291.14,1.0,0.73,0.65,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.2,297.15,293.15,0.0,0.0,291.14,1.0,0.71,0.49,297.21,297.15,293.15,0.0,0.0,291.14,0.99,0.69,0.65,297.02,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,305.33,298.62,300.35,297.3,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.74,-0.16,0.9,0.9,0.0,264.0,410.0,85326.52,0.0,13628.0,1.0,283.71,289.33,301.63,306.21,293.15,293.15,282.45,24611.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15300.18,0.0,1849.56,2275.33,0.0,2513.01,1.0,1.0,0.0,3.0,1.0,0.0
17667600.0,297.17,297.15,293.15,0.0,0.0,291.13,1.0,0.73,0.64,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.18,297.15,293.15,0.0,0.0,291.13,1.0,0.71,0.5,297.19,297.15,293.15,0.0,0.0,291.13,0.99,0.69,0.66,297.01,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,305.55,298.68,300.43,297.29,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.16,0.9,0.9,0.0,262.61,410.0,85837.28,0.0,13633.81,1.0,283.66,289.3,301.66,306.21,293.15,293.15,282.45,24982.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15218.7,0.0,1851.11,2275.33,0.0,2519.38,1.0,1.0,0.0,3.0,1.0,0.0
17667900.0,297.18,297.15,293.15,0.0,0.0,291.08,1.0,0.74,0.64,297.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.2,297.15,293.15,0.0,0.0,291.08,1.0,0.72,0.5,297.2,297.15,293.15,0.0,0.0,291.08,1.0,0.7,0.66,297.02,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,305.75,298.74,300.52,297.31,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.89,0.89,0.0,261.4,410.0,87601.8,0.0,13638.89,1.0,283.45,289.22,301.77,306.5,293.15,293.15,282.15,25013.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15800.41,0.0,1851.24,2275.33,0.0,2542.92,1.0,1.0,0.0,3.0,1.0,0.0
17668200.0,297.18,297.15,293.15,0.0,0.0,291.07,1.0,0.74,0.64,297.57,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.2,297.15,293.15,0.0,0.0,291.07,1.0,0.73,0.5,297.19,297.15,293.15,0.0,0.0,291.07,1.0,0.71,0.67,297.01,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,305.92,298.78,300.58,297.31,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.89,0.89,0.0,260.79,410.0,87978.3,0.0,13641.43,1.0,283.41,289.2,301.8,306.5,293.15,293.15,282.15,25302.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15736.63,0.0,1852.45,2275.33,0.0,2549.23,1.0,1.0,0.0,3.0,1.0,0.0
17668500.0,297.17,297.15,293.15,0.0,0.0,291.16,1.0,0.75,0.64,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.2,297.15,293.15,0.0,0.0,291.16,1.0,0.74,0.5,297.19,297.15,293.15,0.0,0.0,291.16,1.0,0.72,0.67,297.01,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,306.06,298.81,300.64,297.31,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.9,0.9,0.0,260.59,410.0,86529.11,0.0,13642.25,1.0,283.63,289.3,301.79,306.35,293.15,293.15,282.45,25020.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15260.8,0.0,1851.27,2275.33,0.0,2514.42,1.0,1.0,0.0,3.0,1.0,0.0
17668800.0,297.17,297.15,293.15,0.0,0.0,291.19,1.0,0.75,0.64,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.2,297.15,293.15,0.0,0.0,291.19,1.0,0.75,0.5,297.19,297.15,293.15,0.0,0.0,291.19,1.0,0.72,0.67,297.02,297.15,293.15,0.0,0.0,291.19,0.75,0.3,1.37,291.19,291.15,306.15,298.81,300.67,297.32,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.9,0.9,0.0,260.59,410.0,86262.41,0.0,13642.27,1.0,283.67,289.33,301.8,306.37,293.15,293.15,282.45,24792.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15349.92,0.0,1850.32,2275.33,0.0,2501.04,1.0,1.0,0.0,3.0,1.0,0.0
17669100.0,297.16,297.15,293.15,0.0,0.0,291.27,1.0,0.75,0.64,297.59,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.67,297.2,297.15,293.15,0.0,0.0,291.27,1.0,0.76,0.5,297.18,297.15,293.15,0.0,0.0,291.27,1.0,0.73,0.67,297.01,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,306.19,298.8,300.69,297.31,291.27,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.91,0.91,0.0,260.59,410.0,84593.59,0.0,13642.26,1.0,283.9,289.44,301.77,306.21,293.15,293.15,282.75,24466.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14894.94,0.0,1848.96,2275.33,0.0,2466.95,1.0,1.0,0.0,3.0,1.0,0.0
17669400.0,297.14,297.15,293.15,0.0,0.0,291.07,1.0,0.75,0.64,297.58,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.19,297.15,293.15,0.0,0.0,291.07,1.0,0.76,0.5,297.17,297.15,293.15,0.0,0.0,291.07,1.0,0.73,0.67,297.0,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.07,291.15,306.18,298.79,300.68,297.3,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.89,0.89,0.0,260.59,410.0,87951.49,0.0,13642.26,1.0,283.41,289.19,301.81,306.53,293.15,293.15,282.15,25207.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15744.31,0.0,1852.06,2275.33,0.0,2559.27,1.0,1.0,0.0,3.0,1.0,0.0
17669700.0,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.75,0.64,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.18,297.15,293.15,0.0,0.0,291.14,1.0,0.77,0.5,297.16,297.15,293.15,0.0,0.0,291.14,1.0,0.74,0.67,296.99,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,306.12,298.77,300.65,297.29,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.9,0.9,0.0,260.59,410.0,86278.97,0.0,13642.25,1.0,283.62,289.28,301.75,306.3,293.15,293.15,282.45,25080.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15205.98,0.0,1851.52,2275.33,0.0,2529.68,1.0,1.0,0.0,3.0,1.0,0.0
17670000.0,297.13,297.15,293.15,0.0,0.0,291.17,1.0,0.74,0.64,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.19,297.15,293.15,0.0,0.0,291.17,1.0,0.77,0.5,297.17,297.15,293.15,0.0,0.0,291.17,1.0,0.74,0.67,297.0,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,306.04,298.74,300.62,297.3,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.9,0.9,0.0,260.6,410.0,85865.23,0.0,13642.24,1.0,283.68,289.32,301.76,306.35,293.15,293.15,282.45,24667.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15321.46,0.0,1849.8,2275.33,0.0,2516.3,1.0,1.0,0.0,3.0,1.0,0.0
17670300.0,297.1,297.15,293.15,0.0,0.0,291.23,1.0,0.73,0.64,297.56,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,291.23,1.0,0.78,0.5,297.15,297.15,293.15,0.0,0.0,291.23,1.0,0.74,0.67,296.98,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,305.92,298.71,300.57,297.28,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.17,0.91,0.91,0.0,260.6,410.0,84179.16,0.0,13642.23,1.0,283.89,289.4,301.68,306.1,293.15,293.15,282.75,24583.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14793.02,0.0,1849.45,2275.33,0.0,2488.56,1.0,1.0,0.0,3.0,1.0,0.0
17670600.0,297.08,297.15,293.15,0.0,0.0,291.02,1.0,0.72,0.64,297.55,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,291.02,1.0,0.78,0.5,297.14,297.15,293.15,0.0,0.0,291.02,1.0,0.74,0.67,296.98,297.15,293.15,0.0,0.0,291.02,0.75,0.3,1.37,291.02,291.15,305.79,298.68,300.51,297.27,291.02,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.17,0.89,0.89,0.0,260.6,410.0,87434.29,0.0,13642.22,1.0,283.4,289.16,301.7,306.39,293.15,293.15,282.15,25534.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15610.19,0.0,1853.42,2275.33,0.0,2582.2,1.0,1.0,0.0,3.0,1.0,0.0
17670900.0,297.08,297.15,293.15,0.0,0.0,291.14,1.0,0.71,0.64,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,291.14,1.0,0.78,0.5,297.14,297.15,293.15,0.0,0.0,291.14,1.0,0.73,0.67,296.98,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.14,291.15,305.66,298.64,300.46,297.27,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.17,0.9,0.9,0.0,260.64,410.0,85150.22,0.0,13642.06,1.0,283.71,289.32,301.66,306.24,293.15,293.15,282.45,24793.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15292.19,0.0,1850.32,2275.33,0.0,2517.17,1.0,1.0,0.0,3.0,1.0,0.0
17671200.0,297.08,297.15,293.15,0.0,0.0,291.1,1.0,0.7,0.63,297.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.68,297.16,297.15,293.15,0.0,0.0,291.1,1.0,0.78,0.5,297.13,297.15,293.15,0.0,0.0,291.1,1.0,0.73,0.68,296.97,297.15,293.15,0.0,0.0,291.11,0.75,0.3,1.37,291.1,291.15,305.52,298.61,300.4,297.27,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.89,0.89,0.0,261.5,410.0,85305.73,0.0,13638.45,1.0,283.67,289.28,301.63,306.2,293.15,293.15,282.45,25076.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15176.84,0.0,1851.51,2275.33,0.0,2542.26,1.0,1.0,0.0,3.0,1.0,0.0
17671500.0,297.08,297.15,293.15,0.0,0.0,291.17,0.99,0.69,0.62,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.17,1.0,0.78,0.5,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.73,0.68,296.97,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,305.39,298.58,300.35,297.26,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.9,0.9,0.0,262.52,410.0,83657.09,0.0,13634.15,1.0,283.89,289.37,301.56,305.97,293.15,293.15,282.75,24881.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14674.2,0.0,1850.69,2275.33,0.0,2515.67,1.0,1.0,0.0,3.0,1.0,0.0
17671800.0,297.09,297.15,293.15,0.0,0.0,291.18,0.98,0.68,0.61,297.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.18,1.0,0.78,0.5,297.11,297.15,293.15,0.0,0.0,291.18,1.0,0.72,0.68,296.96,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,305.28,298.55,300.31,297.26,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.75,-0.17,0.9,0.9,0.0,263.59,410.0,83262.42,0.0,13629.66,1.0,283.93,289.39,301.54,305.95,293.15,293.15,282.75,24750.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14725.06,0.0,1850.15,2275.33,0.0,2503.06,1.0,1.0,0.0,3.0,1.0,0.0
17672100.0,297.1,297.15,293.15,0.0,0.0,291.26,0.98,0.67,0.6,297.52,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.26,1.0,0.78,0.51,297.11,297.15,293.15,0.0,0.0,291.26,0.99,0.71,0.67,296.96,297.15,293.15,0.0,0.0,291.25,0.75,0.3,1.37,291.26,291.15,305.2,298.53,300.27,297.25,291.26,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.91,0.91,0.0,265.69,410.0,81550.58,0.0,13620.83,1.0,284.16,289.49,301.5,305.77,293.15,293.15,283.05,24499.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14289.57,0.0,1849.1,2275.33,0.0,2465.67,1.0,1.0,0.0,3.0,1.0,0.0
17672400.0,297.1,297.15,293.15,0.0,0.0,291.06,0.97,0.66,0.6,297.51,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.06,1.0,0.78,0.51,297.11,297.15,293.15,0.0,0.0,291.06,0.99,0.7,0.67,296.96,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,305.15,298.52,300.25,297.25,291.06,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.89,0.89,0.0,267.22,410.0,84916.3,0.0,13614.34,1.0,283.66,289.25,301.54,306.09,293.15,293.15,282.45,25297.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15078.36,0.0,1852.43,2275.33,0.0,2559.26,1.0,1.0,0.0,3.0,1.0,0.0
17672700.0,297.14,297.15,293.15,0.0,0.0,291.2,0.97,0.66,0.59,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.2,1.0,0.78,0.51,297.14,297.15,293.15,0.0,0.0,291.2,0.99,0.7,0.67,296.98,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.2,291.15,305.17,298.52,300.28,297.28,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.74,-0.17,0.91,0.91,0.0,268.04,410.0,82842.28,0.0,13610.89,1.0,283.98,289.43,301.53,305.98,293.15,293.15,282.75,24360.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14828.87,0.0,1848.52,2275.33,0.0,2481.62,1.0,1.0,0.0,3.0,1.0,0.0
17673000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.65,0.59,297.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.18,1.0,0.78,0.51,297.14,297.15,293.15,0.0,0.0,291.18,0.99,0.7,0.66,296.98,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,305.29,298.54,300.32,297.27,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,268.83,410.0,83266.96,0.0,13607.51,1.0,283.93,289.39,301.52,305.93,293.15,293.15,282.75,24650.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14716.69,0.0,1849.73,2275.33,0.0,2499.08,1.0,1.0,0.0,3.0,1.0,0.0
17673300.0,297.13,297.15,293.15,0.0,0.0,291.11,0.97,0.65,0.59,297.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.11,1.0,0.78,0.52,297.14,297.15,293.15,0.0,0.0,291.11,0.99,0.7,0.66,296.98,297.15,293.15,0.0,0.0,291.11,0.74,0.3,1.37,291.11,291.15,305.47,298.57,300.39,297.27,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,269.53,410.0,84889.3,0.0,13604.56,1.0,283.71,289.3,301.59,306.15,293.15,293.15,282.45,24896.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15217.42,0.0,1850.75,2275.33,0.0,2519.96,1.0,1.0,0.0,3.0,1.0,0.0
17673600.0,297.13,297.15,293.15,0.0,0.0,291.11,0.96,0.65,0.58,297.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.11,1.0,0.79,0.52,297.14,297.15,293.15,0.0,0.0,291.11,0.99,0.7,0.66,296.98,297.15,293.15,0.0,0.0,291.11,0.74,0.3,1.37,291.11,291.15,305.71,298.62,300.48,297.27,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,270.03,410.0,85320.76,0.0,13602.44,1.0,283.67,289.28,301.63,306.19,293.15,293.15,282.45,25038.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15179.93,0.0,1851.35,2275.33,0.0,2525.16,1.0,1.0,0.0,3.0,1.0,0.0
17673900.0,297.14,297.15,293.15,0.0,0.0,291.21,0.96,0.65,0.58,297.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.17,297.15,293.15,0.0,0.0,291.21,1.0,0.79,0.52,297.15,297.15,293.15,0.0,0.0,291.21,0.98,0.7,0.66,296.98,297.15,293.15,0.0,0.0,291.21,0.74,0.3,1.37,291.21,291.15,305.98,298.67,300.59,297.28,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.91,0.91,0.0,270.22,410.0,84015.86,0.0,13601.61,1.0,283.89,289.39,301.65,306.07,293.15,293.15,282.75,24579.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14764.93,0.0,1849.43,2275.33,0.0,2481.87,1.0,1.0,0.0,3.0,1.0,0.0
17674200.0,297.13,297.15,293.15,0.0,0.0,291.04,0.96,0.64,0.58,297.52,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.7,297.17,297.15,293.15,0.0,0.0,291.04,1.0,0.8,0.52,297.15,297.15,293.15,0.0,0.0,291.04,0.99,0.7,0.66,296.98,297.15,293.15,0.0,0.0,291.04,0.74,0.3,1.37,291.04,291.15,306.27,298.73,300.69,297.27,291.04,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.89,0.89,0.0,270.27,410.0,87599.58,0.0,13601.39,1.0,283.4,289.17,301.75,306.44,293.15,293.15,282.15,25321.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15658.61,0.0,1852.53,2275.33,0.0,2555.57,1.0,1.0,0.0,3.0,1.0,0.0
17674500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.96,0.64,0.58,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.18,297.15,293.15,0.0,0.0,291.14,1.0,0.8,0.52,297.15,297.15,293.15,0.0,0.0,291.14,0.98,0.7,0.66,296.97,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.15,291.15,306.55,298.79,300.8,297.27,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,270.66,410.0,86226.96,0.0,13599.74,1.0,283.62,289.28,301.76,306.3,293.15,293.15,282.45,25040.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15206.19,0.0,1851.36,2275.33,0.0,2507.82,1.0,1.0,0.0,3.0,1.0,0.0
17674800.0,297.15,297.15,293.15,0.0,0.0,291.2,0.96,0.64,0.58,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.2,297.15,293.15,0.0,0.0,291.2,1.0,0.81,0.52,297.16,297.15,293.15,0.0,0.0,291.2,0.99,0.7,0.66,296.98,297.15,293.15,0.0,0.0,291.2,0.74,0.3,1.37,291.2,291.15,306.8,298.84,300.9,297.29,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,270.51,410.0,86156.63,0.0,13600.39,1.0,283.67,289.32,301.82,306.38,293.15,293.15,282.45,24715.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15348.55,0.0,1850.0,2275.33,0.0,2479.66,1.0,1.0,0.0,3.0,1.0,0.0
17675100.0,297.16,297.15,293.15,0.0,0.0,291.14,0.96,0.64,0.58,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.22,297.15,293.15,0.0,0.0,291.14,1.0,0.82,0.52,297.17,297.15,293.15,0.0,0.0,291.14,0.99,0.7,0.67,296.98,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,307.0,298.9,300.99,297.3,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,269.9,410.0,87932.34,0.0,13603.0,1.0,283.45,289.24,301.91,306.64,293.15,293.15,282.15,24841.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15926.07,0.0,1850.53,2275.33,0.0,2500.07,1.0,1.0,0.0,3.0,1.0,0.0
17675400.0,297.16,297.15,293.15,0.0,0.0,291.14,0.96,0.65,0.58,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.24,297.15,293.15,0.0,0.0,291.14,1.0,0.83,0.52,297.18,297.15,293.15,0.0,0.0,291.14,0.99,0.71,0.67,296.99,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,307.14,298.96,301.05,297.31,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,268.99,410.0,88429.72,0.0,13606.87,1.0,283.41,289.22,301.97,306.7,293.15,293.15,282.15,24876.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15897.51,0.0,1850.67,2275.33,0.0,2504.77,1.0,1.0,0.0,3.0,1.0,0.0
17675700.0,297.16,297.15,293.15,0.0,0.0,291.07,0.97,0.65,0.58,297.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.26,297.15,293.15,0.0,0.0,291.07,1.0,0.85,0.51,297.18,297.15,293.15,0.0,0.0,291.07,0.99,0.71,0.68,296.99,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.07,291.15,307.2,299.01,301.08,297.32,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.74,-0.17,0.89,0.89,0.0,267.81,410.0,90279.78,0.0,13611.85,1.0,283.18,289.13,302.04,306.92,293.15,293.15,281.85,25020.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16468.62,0.0,1851.27,2275.33,0.0,2529.33,1.0,1.0,0.0,3.0,1.0,0.0
17676000.0,297.15,297.15,293.15,0.0,0.0,291.06,0.97,0.65,0.58,297.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.69,297.28,297.15,293.15,0.0,0.0,291.06,1.0,0.88,0.51,297.17,297.15,293.15,0.0,0.0,291.06,1.0,0.72,0.68,296.98,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,307.15,299.07,301.06,297.32,291.06,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.74,-0.17,0.89,0.89,0.0,267.19,410.0,90711.05,0.0,13614.5,1.0,283.14,289.11,302.08,306.94,293.15,293.15,281.85,25341.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16419.1,0.0,1852.62,2275.33,0.0,2528.23,1.0,1.0,0.0,3.0,1.0,0.0
17676300.0,297.18,297.15,293.15,0.0,0.0,291.2,0.97,0.65,0.59,297.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.32,297.15,293.15,0.0,0.0,291.2,1.0,0.9,0.51,297.19,297.15,293.15,0.0,0.0,291.2,1.0,0.72,0.69,296.99,297.15,293.15,0.0,0.0,291.2,0.75,0.3,1.37,291.2,291.15,306.9,299.07,300.98,297.35,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.75,-0.17,0.91,0.91,0.0,265.84,410.0,88678.66,0.0,13620.19,1.0,283.46,289.29,302.1,306.87,293.15,293.15,282.15,24394.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16134.64,0.0,1848.66,2275.33,0.0,2478.18,1.0,1.0,0.0,3.0,1.0,0.0
17676600.0,297.16,297.15,293.15,0.0,0.0,291.12,0.97,0.66,0.59,297.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.34,297.15,293.15,0.0,0.0,291.12,1.0,0.94,0.51,297.18,297.15,293.15,0.0,0.0,291.12,1.0,0.73,0.69,296.99,297.15,293.15,0.0,0.0,291.12,0.75,0.3,1.37,291.12,291.15,306.4,298.98,300.79,297.35,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.75,-0.17,0.9,0.9,0.0,265.33,410.0,88681.91,0.0,13622.35,1.0,283.4,289.23,301.97,306.7,293.15,293.15,282.15,24995.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15891.98,0.0,1851.17,2275.33,0.0,2535.68,1.0,1.0,0.0,3.0,1.0,0.0
17676900.0,297.16,297.15,293.15,0.0,0.0,291.14,0.97,0.66,0.59,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.36,297.15,293.15,0.0,0.0,291.14,1.0,0.97,0.51,297.19,297.15,293.15,0.0,0.0,291.14,1.0,0.74,0.69,296.99,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,305.71,298.79,300.54,297.36,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.75,-0.17,0.9,0.9,0.0,265.05,410.0,86443.97,0.0,13623.51,1.0,283.63,289.3,301.79,306.37,293.15,293.15,282.45,24991.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15252.12,0.0,1851.15,2275.33,0.0,2557.33,1.0,1.0,0.0,3.0,1.0,0.0
17677200.0,297.16,297.15,293.15,0.0,0.0,291.08,0.98,0.66,0.6,297.63,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.51,297.2,297.15,293.15,0.0,0.0,291.08,1.0,0.75,0.69,297.0,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,304.85,298.52,300.22,297.37,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.75,-0.17,0.89,0.89,0.0,264.76,410.0,85191.31,0.0,13624.74,1.0,283.67,289.28,301.55,306.15,293.15,293.15,282.45,25141.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15125.83,0.0,1851.78,2275.33,0.0,2611.03,1.0,1.0,0.0,3.0,1.0,0.0
17677500.0,297.16,297.15,293.15,0.0,0.0,291.1,0.98,0.66,0.6,297.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.68,297.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.51,297.21,297.15,293.15,0.0,0.0,291.1,1.0,0.76,0.68,297.0,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,303.89,298.18,299.86,297.39,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.75,-0.17,0.89,0.89,0.0,264.56,410.0,81905.84,0.0,13625.58,1.0,283.96,289.37,301.22,305.66,293.15,293.15,282.75,24932.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14552.86,0.0,1850.9,2275.33,0.0,2624.87,1.0,1.0,0.0,3.0,1.0,0.0
17677800.0,297.15,297.15,293.15,0.0,0.0,291.08,0.98,0.66,0.6,297.63,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.43,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.51,297.2,297.15,293.15,0.0,0.0,291.08,1.0,0.76,0.69,297.0,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,302.87,297.79,299.47,297.38,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.75,-0.17,0.89,0.89,0.0,264.59,410.0,78360.18,0.0,13625.47,1.0,284.26,289.42,300.8,305.01,293.15,293.15,283.15,25321.15,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13682.59,0.0,1852.53,2275.33,0.0,2659.71,1.0,1.0,0.0,3.0,1.0,0.0
17678100.0,297.12,297.15,293.15,0.0,0.0,290.93,0.97,0.66,0.59,297.61,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.69,297.43,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.51,297.17,297.15,293.15,0.0,0.0,290.93,1.0,0.77,0.69,296.98,297.15,293.15,0.0,0.0,290.93,0.75,0.3,1.37,290.93,291.15,301.84,297.38,299.07,297.37,290.93,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.75,-0.17,0.87,0.87,0.0,264.88,410.0,76824.23,0.0,13624.23,1.0,284.24,289.32,300.39,304.53,293.15,293.15,283.15,26630.47,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13312.86,0.0,1858.0,2275.33,0.0,2748.02,1.0,1.0,0.0,3.0,1.0,0.0
17678400.0,297.1,297.15,293.15,0.0,0.0,290.78,0.97,0.65,0.59,297.58,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.69,297.41,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.51,297.14,297.15,293.15,0.0,0.0,290.78,1.0,0.77,0.69,296.96,297.15,293.15,0.0,0.0,290.78,0.75,0.3,1.37,290.78,291.15,300.84,296.96,298.68,297.34,290.78,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.84,0.84,0.0,265.65,410.0,75129.74,0.0,13620.99,1.0,284.22,289.21,299.97,304.01,293.15,293.15,283.15,28800.99,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12918.01,0.0,1867.1,2275.33,0.0,2824.51,1.0,1.0,0.0,3.0,1.0,0.0
17678700.0,297.08,297.15,293.15,0.0,0.0,290.73,0.96,0.64,0.57,297.54,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.69,297.39,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.51,297.11,297.15,293.15,0.0,0.0,290.73,1.0,0.76,0.69,296.94,297.15,293.15,0.0,0.0,290.73,0.75,0.3,1.37,290.73,291.15,299.93,296.57,298.31,297.32,290.73,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.74,-0.17,0.81,0.81,0.0,266.68,410.0,71988.36,0.0,13616.64,1.0,284.21,289.19,299.57,303.45,293.15,293.15,283.15,29016.12,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.45,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12310.15,0.0,1688.75,2275.33,0.0,2854.59,0.97,1.0,0.0,3.0,1.0,0.0
17679000.0,297.09,297.15,293.15,0.0,0.0,290.77,0.95,0.63,0.56,297.53,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.69,297.39,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.51,297.09,297.15,293.15,0.0,0.0,290.77,1.0,0.75,0.69,296.93,297.15,293.15,0.0,0.0,290.77,0.75,0.3,1.37,290.77,291.15,299.14,296.24,298.01,297.31,290.77,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.74,-0.17,0.8,0.8,0.0,267.7,410.0,68166.12,0.0,13612.29,1.0,284.21,289.24,299.22,302.89,293.15,293.15,283.15,27059.62,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.23,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11656.72,0.0,1411.21,2275.33,0.0,2801.59,0.91,1.0,0.0,3.0,1.0,0.0
17679300.0,297.1,297.15,293.15,0.0,0.0,290.87,0.95,0.62,0.56,297.52,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.7,297.39,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.51,297.09,297.15,293.15,0.0,0.0,290.87,1.0,0.74,0.7,296.94,297.15,293.15,0.0,0.0,290.87,0.75,0.3,1.37,290.87,291.15,298.53,296.02,297.78,297.31,290.87,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.79,0.79,0.0,268.51,410.0,64510.86,0.0,13608.89,1.0,284.22,289.34,298.99,302.45,293.15,293.15,283.15,24060.41,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.01,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11090.92,0.0,1142.04,2275.33,0.0,2690.52,0.85,1.0,0.0,3.0,1.0,0.0
17679600.0,297.12,297.15,293.15,0.0,0.0,290.99,0.94,0.61,0.55,297.52,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.7,297.39,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.52,297.1,297.15,293.15,0.0,0.0,290.99,1.0,0.73,0.69,296.95,297.15,293.15,0.0,0.0,290.99,0.74,0.3,1.37,290.99,291.15,298.15,295.94,297.63,297.31,290.99,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.79,0.79,0.0,270.08,410.0,61793.18,0.0,13602.2,1.0,284.23,289.46,298.9,302.2,293.15,293.15,283.15,21126.51,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.82,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10715.28,0.0,943.88,2275.33,0.0,2539.16,0.79,1.0,0.0,3.0,1.0,0.0
17679900.0,297.14,297.15,293.15,0.0,0.0,291.1,0.94,0.61,0.55,297.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.71,297.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,297.11,297.15,293.15,0.0,0.0,291.1,0.99,0.72,0.68,296.96,297.15,293.15,0.0,0.0,291.1,0.74,0.3,1.37,291.1,291.15,297.9,295.95,297.54,297.32,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.8,0.8,0.0,271.37,410.0,60258.27,0.0,13596.72,1.0,284.25,289.56,298.93,302.13,293.15,293.15,283.15,18980.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10532.49,0.0,827.54,2275.33,0.0,2422.81,0.76,1.0,0.0,3.0,1.0,0.0
17680200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.61,0.55,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.99,0.72,0.68,296.96,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,297.65,295.96,297.44,297.31,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.73,-0.17,0.8,0.8,0.0,272.33,410.0,59901.68,0.0,13592.61,1.0,284.25,289.61,298.96,302.14,293.15,293.15,283.15,18332.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.67,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10495.67,0.0,794.82,2275.33,0.0,2383.52,0.75,1.0,0.0,3.0,1.0,0.0
17680500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.93,0.6,0.55,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.12,297.15,293.15,0.0,0.0,291.15,0.99,0.71,0.67,296.96,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,297.4,295.98,297.34,297.3,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.17,0.8,0.8,0.0,273.43,410.0,59882.86,0.0,13587.91,1.0,284.26,289.63,298.98,302.16,293.15,293.15,283.15,18106.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10497.48,0.0,784.72,2275.33,0.0,2371.41,0.75,1.0,0.0,3.0,1.0,0.0
17680800.0,297.12,297.15,293.15,0.0,0.0,291.17,0.93,0.6,0.54,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.11,297.15,293.15,0.0,0.0,291.17,0.98,0.71,0.67,296.96,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.17,291.15,297.18,296.0,297.19,297.28,291.22,1.0,1.0,1.0,1.0,0.0,1.0,5.73,5.65,0.09,3.45,0.8,0.8,0.0,275.06,410.0,66563.65,0.0,13569.98,1.0,284.27,289.72,299.0,302.19,293.15,293.15,283.15,18024.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10584.54,0.0,782.09,2275.33,0.0,2367.77,0.75,1.0,0.0,3.0,1.0,0.0
17681100.0,297.27,297.15,293.15,0.0,0.0,292.09,0.95,0.62,0.56,297.61,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.7,297.47,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.52,297.25,297.15,293.15,0.0,0.0,292.09,1.0,0.73,0.69,297.07,297.15,293.15,0.0,0.0,292.09,0.75,0.3,1.37,292.08,291.15,296.96,296.02,296.96,297.42,292.08,1.0,1.0,1.0,1.0,0.0,1.0,5.74,5.74,0.0,3.55,0.95,0.95,0.0,270.42,410.0,78973.2,0.0,13589.52,1.0,284.42,290.59,299.12,303.24,293.15,293.15,283.15,16016.27,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12628.47,0.0,1083.29,2275.33,0.0,3015.66,0.84,1.0,0.0,3.0,1.0,0.0
17681400.0,297.21,297.15,293.15,0.0,0.0,291.81,0.96,0.64,0.57,297.59,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.69,297.44,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.51,297.21,297.15,293.15,0.0,0.0,291.81,1.0,0.74,0.69,297.07,297.15,293.15,0.0,0.0,291.81,0.75,0.3,1.37,291.81,291.15,296.77,296.04,296.77,297.39,291.8,1.0,1.0,1.0,1.0,0.0,1.0,5.75,5.75,0.0,3.56,0.96,0.96,0.0,268.07,410.0,84052.85,0.0,13599.5,1.0,284.39,290.37,299.08,303.45,293.15,293.15,283.15,18902.54,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13330.55,0.0,1427.61,2275.33,0.0,3227.3,0.92,1.0,0.0,3.0,1.0,0.0
17681700.0,297.14,297.15,293.15,0.0,0.0,291.56,0.96,0.64,0.57,297.54,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.69,297.38,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.51,297.15,297.15,293.15,0.0,0.0,291.56,1.0,0.74,0.69,297.04,297.15,293.15,0.0,0.0,291.56,0.75,0.3,1.37,291.56,291.15,296.59,296.06,296.59,297.33,291.55,1.0,1.0,1.0,1.0,0.0,1.0,5.75,5.75,0.0,3.56,0.96,0.96,0.0,268.13,410.0,88532.5,0.0,13599.25,1.0,284.36,290.17,299.09,303.7,293.15,293.15,283.15,22140.72,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14010.02,0.0,1817.56,2275.33,0.0,3366.74,1.0,1.0,0.0,3.0,1.0,0.0
17682000.0,297.11,297.15,293.15,0.0,0.0,291.53,0.96,0.63,0.57,297.49,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.69,297.34,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.51,297.11,297.15,293.15,0.0,0.0,291.53,1.0,0.73,0.69,297.01,297.15,293.15,0.0,0.0,291.53,0.75,0.3,1.37,291.53,291.15,296.44,296.08,296.44,297.29,291.53,1.0,1.0,1.0,1.0,0.0,1.0,5.75,5.75,0.0,3.56,0.98,0.98,0.0,268.89,410.0,88978.99,0.0,13596.03,1.0,284.36,290.16,299.09,303.74,293.15,293.15,283.15,21828.16,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14060.57,0.0,1837.97,2275.33,0.0,3418.12,1.0,1.0,0.0,3.0,1.0,0.0
17682300.0,297.1,297.15,293.15,0.0,0.0,291.52,0.95,0.62,0.56,297.47,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.7,297.31,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.52,297.1,297.15,293.15,0.0,0.0,291.52,1.0,0.72,0.69,296.99,297.15,293.15,0.0,0.0,291.52,0.75,0.3,1.37,291.52,291.15,296.32,296.1,296.32,297.27,291.52,1.0,1.0,1.0,1.0,0.0,1.0,5.74,5.74,0.0,3.55,0.99,0.99,0.0,270.87,410.0,89174.95,0.0,13587.55,1.0,284.36,290.17,299.1,303.77,293.15,293.15,283.15,21317.75,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14093.85,0.0,1835.85,2275.33,0.0,3420.09,1.0,1.0,0.0,3.0,1.0,0.0
17682600.0,297.1,297.15,293.15,0.0,0.0,291.52,0.94,0.61,0.55,297.44,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.71,297.28,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.52,297.09,297.15,293.15,0.0,0.0,291.52,0.99,0.71,0.68,296.98,297.15,293.15,0.0,0.0,291.52,0.74,0.3,1.37,291.52,291.15,296.23,296.12,296.23,297.25,291.52,1.0,1.0,1.0,1.0,0.0,1.0,5.74,5.74,0.0,3.55,1.0,1.0,0.0,273.36,410.0,89314.12,0.0,13576.91,1.0,284.36,290.17,299.12,303.79,293.15,293.15,283.15,21122.93,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14120.12,0.0,1835.04,2275.33,0.0,3419.01,1.0,1.0,0.0,3.0,1.0,0.0
