time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682900.0,297.1,297.15,293.15,0.0,0.0,291.49,0.93,0.6,0.54,297.42,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.71,297.25,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,297.09,297.15,293.15,0.0,0.0,291.49,0.98,0.7,0.67,296.97,297.15,293.15,0.0,0.0,291.5,0.74,0.3,1.37,291.49,291.15,296.17,296.14,296.17,297.24,291.49,1.0,1.0,1.0,1.0,0.0,1.0,5.73,5.73,0.0,3.55,1.0,1.0,0.0,275.88,410.0,89933.51,0.0,13566.03,1.0,284.29,290.15,299.14,303.87,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14286.04,0.0,1835.04,2275.33,0.0,3428.04,1.0,1.0,0.0,3.0,1.0,0.0
17683200.0,297.07,297.15,293.15,0.0,0.0,291.26,0.92,0.59,0.53,297.37,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.72,297.19,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.07,297.15,293.15,0.0,0.0,291.26,0.97,0.69,0.66,296.95,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,296.15,296.15,296.15,297.2,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.72,5.72,0.0,3.54,1.0,1.0,0.0,279.21,410.0,94112.23,0.0,13551.63,1.0,283.73,289.86,299.17,304.13,293.15,293.15,282.45,21124.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14986.38,0.0,1835.05,2275.33,0.0,3538.93,1.0,1.0,0.0,3.0,1.0,0.0
17683500.0,297.03,297.15,293.15,0.0,0.0,290.93,0.9,0.57,0.51,297.28,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.74,297.11,297.15,293.15,0.0,0.0,290.93,1.0,0.99,0.55,297.03,297.15,293.15,0.0,0.0,290.93,0.96,0.67,0.64,296.9,297.15,293.15,0.0,0.0,290.93,0.73,0.3,1.37,290.93,291.15,296.15,296.15,296.15,297.13,290.93,1.0,1.0,1.0,1.0,0.0,1.0,5.71,5.71,0.0,3.53,0.96,0.96,0.0,284.55,410.0,99550.3,0.0,13528.33,1.0,282.95,289.46,299.18,304.48,293.15,293.15,281.55,22047.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16213.34,0.0,1838.89,2275.33,0.0,3674.86,1.0,1.0,0.0,3.0,1.0,0.0
17683800.0,297.0,297.15,293.15,0.0,0.0,290.65,0.88,0.54,0.49,297.19,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.76,297.0,297.15,293.15,0.0,0.0,290.65,1.0,0.97,0.56,296.99,297.15,293.15,0.0,0.0,290.65,0.93,0.64,0.61,296.85,297.15,293.15,0.0,0.0,290.65,0.73,0.3,1.37,290.65,291.15,296.15,296.11,296.15,297.06,290.65,1.0,1.0,1.0,1.0,0.0,1.0,5.7,5.7,0.0,3.52,0.92,0.92,0.0,291.73,410.0,103226.02,0.0,13496.7,1.0,282.36,289.13,299.13,304.6,293.15,293.15,280.95,23851.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16887.77,0.0,1846.4,2275.33,0.0,3784.06,1.0,1.0,0.0,3.0,1.0,0.0
17684100.0,297.0,297.15,293.15,0.0,0.0,290.69,0.86,0.51,0.47,297.11,297.15,293.15,0.0,0.0,290.69,1.0,0.99,0.78,296.92,297.15,293.15,0.0,0.0,290.69,1.0,0.93,0.58,296.99,297.15,293.15,0.0,0.0,290.69,0.91,0.61,0.59,296.81,297.15,293.15,0.0,0.0,290.69,0.72,0.3,1.37,290.69,291.15,296.15,296.06,296.15,297.02,290.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,3.51,0.89,0.89,0.0,299.79,410.0,100970.84,0.0,13460.7,1.0,282.57,289.19,299.03,304.28,293.15,293.15,281.25,25157.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16156.87,0.0,1851.85,2275.33,0.0,3764.07,1.0,1.0,0.0,3.0,1.0,0.0
17684400.0,297.05,297.15,293.15,0.0,0.0,290.9,0.84,0.49,0.45,297.1,297.15,293.15,0.0,0.0,290.9,1.0,0.99,0.79,296.91,297.15,293.15,0.0,0.0,290.9,1.0,0.89,0.59,297.04,297.15,293.15,0.0,0.0,290.9,0.89,0.59,0.57,296.82,297.15,293.15,0.0,0.0,290.9,0.72,0.3,1.38,290.9,291.15,296.15,295.99,296.15,297.04,290.9,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,3.51,0.9,0.9,0.0,305.53,410.0,96085.77,0.0,13434.73,1.0,283.15,289.46,298.97,303.99,293.15,293.15,281.85,24915.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15303.74,0.0,1850.83,2275.33,0.0,3667.99,1.0,1.0,0.0,3.0,1.0,0.0
17684700.0,297.08,297.15,293.15,0.0,0.0,290.93,0.83,0.48,0.44,297.09,297.15,293.15,0.0,0.0,290.94,1.0,0.98,0.8,296.9,297.15,293.15,0.0,0.0,290.94,1.0,0.85,0.59,297.07,297.15,293.15,0.0,0.0,290.93,0.88,0.58,0.55,296.83,297.15,293.15,0.0,0.0,290.93,0.71,0.3,1.38,290.94,291.15,296.15,295.9,296.15,297.05,290.94,1.0,1.0,1.0,1.0,0.0,1.0,5.65,5.65,0.0,3.5,0.89,0.89,0.0,309.48,410.0,93628.71,0.0,13416.74,1.0,283.37,289.52,298.89,303.76,293.15,293.15,282.15,25421.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14712.15,0.0,1852.95,2275.33,0.0,3646.59,1.0,1.0,0.0,3.0,1.0,0.0
17685000.0,297.11,297.15,293.15,0.0,0.0,291.12,0.82,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.12,1.0,0.96,0.83,296.94,297.15,293.15,0.0,0.0,291.12,0.98,0.81,0.57,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.57,0.54,296.84,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,296.15,295.81,296.15,297.06,291.12,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,3.49,0.9,0.9,0.0,319.33,410.0,88626.45,0.0,13371.31,1.0,283.95,289.77,298.79,303.41,293.15,293.15,282.75,24688.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13957.1,0.0,1849.89,2275.33,0.0,3534.01,1.0,1.0,0.0,3.0,1.0,0.0
17685300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.47,0.43,297.04,297.15,293.15,0.0,0.0,291.14,1.0,0.94,0.85,296.97,297.15,293.15,0.0,0.0,291.14,0.96,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.14,0.86,0.56,0.54,296.84,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,296.15,295.71,296.15,297.06,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,3.48,0.9,0.9,0.0,327.5,410.0,86119.4,0.0,13333.1,1.0,284.17,289.82,298.68,303.14,293.15,293.15,283.05,24937.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13420.58,0.0,1850.93,2275.33,0.0,3503.22,1.0,1.0,0.0,3.0,1.0,0.0
17685600.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.46,0.42,297.01,297.15,293.15,0.0,0.0,291.1,1.0,0.92,0.87,297.0,297.15,293.15,0.0,0.0,291.1,0.94,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.1,0.85,0.56,0.53,296.84,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,296.15,295.63,296.15,297.06,291.1,1.0,1.0,1.0,1.0,0.0,1.0,5.6,5.6,0.0,3.47,0.89,0.89,0.0,334.15,410.0,84993.53,0.0,13301.56,1.0,284.2,289.79,298.61,303.05,293.15,293.15,283.05,25188.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13363.26,0.0,1851.98,2275.33,0.0,3489.95,1.0,1.0,0.0,3.0,1.0,0.0
17685900.0,297.12,297.15,293.15,0.0,0.0,291.07,0.78,0.46,0.42,297.0,297.15,293.15,0.0,0.0,291.07,0.98,0.89,0.85,297.02,297.15,293.15,0.0,0.0,291.07,0.91,0.73,0.51,297.12,297.15,293.15,0.0,0.0,291.07,0.83,0.55,0.53,296.84,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,296.15,295.55,296.15,297.06,291.07,1.0,1.0,1.0,1.0,0.0,1.0,5.54,5.54,0.0,3.43,0.89,0.89,0.0,355.52,410.0,83372.18,0.0,13197.96,1.0,284.29,289.78,298.54,302.92,293.15,293.15,283.15,25487.45,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13143.97,0.0,1853.22,2275.33,0.0,3463.89,1.0,1.0,0.0,3.0,1.0,0.0
17686200.0,297.11,297.15,293.15,0.0,0.0,291.0,0.77,0.45,0.41,297.0,297.15,293.15,0.0,0.0,291.0,0.95,0.87,0.83,297.03,297.15,293.15,0.0,0.0,291.0,0.88,0.71,0.5,297.11,297.15,293.15,0.0,0.0,291.0,0.81,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,296.15,295.48,296.15,297.06,291.0,1.0,1.0,1.0,1.0,0.0,1.0,5.48,5.48,0.0,3.4,0.87,0.87,0.0,381.69,410.0,82463.76,0.0,13066.4,1.0,284.28,289.72,298.48,302.81,293.15,293.15,283.15,26287.73,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13009.62,0.0,1856.57,2275.33,0.0,3454.04,1.0,1.0,0.0,3.0,1.0,0.0
17686500.0,297.1,297.15,293.15,0.0,0.0,290.94,0.75,0.44,0.41,297.0,297.15,293.15,0.0,0.0,290.94,0.92,0.84,0.8,297.04,297.15,293.15,0.0,0.0,290.94,0.86,0.69,0.49,297.1,297.15,293.15,0.0,0.0,290.94,0.79,0.53,0.51,296.82,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,296.15,295.44,296.15,297.06,290.94,1.0,1.0,1.0,1.0,0.0,1.0,5.41,5.41,0.0,3.36,0.86,0.86,0.0,408.13,410.0,81680.91,0.0,12928.22,1.0,284.27,289.67,298.44,302.72,293.15,293.15,283.15,27310.0,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12898.39,0.0,1860.85,2275.33,0.0,3437.48,1.0,1.0,0.0,3.0,1.0,0.0
17686800.0,297.1,297.15,293.15,0.0,0.0,290.95,0.74,0.43,0.4,297.02,297.15,293.15,0.0,0.0,290.95,0.91,0.82,0.78,297.05,297.15,293.15,0.0,0.0,290.95,0.85,0.67,0.47,297.1,297.15,293.15,0.0,0.0,290.95,0.79,0.52,0.51,296.81,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.4,290.95,291.15,296.15,295.42,296.15,297.06,290.95,1.0,0.99,1.0,1.0,0.0,1.0,5.34,5.34,0.0,3.31,0.85,0.85,0.0,410.38,410.0,80045.91,0.0,12523.77,1.0,284.27,289.69,298.41,302.62,293.15,293.15,283.15,26831.71,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.53,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12662.25,0.0,1744.11,2275.33,0.0,3396.2,0.98,1.0,0.0,3.0,1.0,0.0
17687100.0,297.11,297.15,293.15,0.0,0.0,291.04,0.74,0.43,0.39,297.04,297.15,293.15,0.0,0.0,291.04,0.9,0.8,0.76,297.07,297.15,293.15,0.0,0.0,291.04,0.84,0.65,0.46,297.11,297.15,293.15,0.0,0.0,291.04,0.78,0.52,0.5,296.81,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,296.15,295.42,296.15,297.08,291.04,1.0,0.98,1.0,1.0,0.0,1.0,5.28,5.28,0.0,3.27,0.85,0.85,0.0,410.28,409.99,77608.2,0.0,12181.94,1.0,284.28,289.78,298.41,302.49,293.15,293.15,283.15,24410.29,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.37,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12319.42,0.0,1520.14,2275.33,0.0,3319.18,0.93,1.0,0.0,3.0,1.0,0.0
17687400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.15,0.89,0.78,0.75,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.64,0.46,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.51,0.5,296.82,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,296.15,295.42,296.15,297.1,291.15,1.0,0.98,1.0,1.0,0.0,1.0,5.24,5.24,0.0,3.24,0.86,0.86,0.0,409.35,409.14,75331.64,0.0,11932.95,1.0,284.3,289.88,298.4,302.37,293.15,293.15,283.15,21825.34,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.22,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12011.06,0.0,1322.55,2275.33,0.0,3232.35,0.89,1.0,0.0,3.0,1.0,0.0
17687700.0,297.14,297.15,293.15,0.0,0.0,291.25,0.73,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.26,0.89,0.77,0.74,297.13,297.15,293.15,0.0,0.0,291.26,0.84,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.26,0.78,0.51,0.49,296.83,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.26,291.15,296.15,295.42,296.15,297.12,291.26,1.0,0.97,1.0,1.0,0.0,1.0,5.21,5.21,0.0,3.23,0.87,0.87,0.0,407.58,407.44,73252.29,0.0,11770.36,1.0,284.31,289.98,298.41,302.26,293.15,293.15,283.15,19283.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11735.8,0.0,1153.29,2275.33,0.0,3146.52,0.85,1.0,0.0,3.0,1.0,0.0
17688000.0,297.14,297.15,293.15,0.0,0.0,291.28,0.73,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.28,0.89,0.76,0.73,297.14,297.15,293.15,0.0,0.0,291.28,0.84,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.28,0.78,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,296.15,295.42,296.15,297.13,291.28,1.0,0.97,1.0,1.0,0.0,1.0,5.19,5.19,0.0,3.22,0.88,0.88,0.0,405.34,405.21,72589.34,0.0,11652.04,1.0,284.32,290.01,298.42,302.23,293.15,293.15,283.15,18339.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11658.1,0.0,1104.02,2275.33,0.0,3101.39,0.84,1.0,0.0,3.0,1.0,0.0
17688300.0,297.14,297.15,293.15,0.0,0.0,291.28,0.73,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.28,0.88,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.28,0.84,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.28,0.78,0.51,0.49,296.83,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,296.15,295.42,296.15,297.13,291.28,1.0,0.97,1.0,1.0,0.0,1.0,5.17,5.17,0.0,3.2,0.89,0.89,0.0,402.67,402.51,72444.42,0.0,11520.25,1.0,284.32,290.0,298.42,302.22,293.15,293.15,283.15,18021.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11645.4,0.0,1096.41,2275.33,0.0,3088.84,0.84,1.0,0.0,3.0,1.0,0.0
17688600.0,297.13,297.15,293.15,0.0,0.0,291.25,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.25,0.88,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.25,0.84,0.63,0.45,297.13,297.15,293.15,0.0,0.0,291.25,0.78,0.5,0.49,296.82,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,296.15,295.42,296.15,297.12,291.25,1.0,0.96,1.0,1.0,0.0,1.0,5.14,5.14,0.0,3.19,0.89,0.89,0.0,399.54,399.34,72416.34,0.0,11353.51,1.0,284.32,289.99,298.42,302.22,293.15,293.15,283.15,17926.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11646.84,0.0,1100.63,2275.33,0.0,3086.21,0.84,1.0,0.0,3.0,1.0,0.0
17688900.0,297.12,297.15,293.15,0.0,0.0,291.23,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.23,0.88,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.23,0.84,0.63,0.45,297.12,297.15,293.15,0.0,0.0,291.23,0.78,0.5,0.48,296.81,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,296.15,295.42,296.15,297.11,291.23,1.0,0.96,1.0,1.0,0.0,1.0,5.11,5.11,0.0,3.17,0.89,0.89,0.0,395.86,395.61,72366.85,0.0,11146.52,1.0,284.32,289.97,298.42,302.22,293.15,293.15,283.15,17925.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11645.63,0.0,1106.8,2275.33,0.0,3084.91,0.84,1.0,0.0,3.0,1.0,0.0
17689200.0,297.11,297.15,293.15,0.0,0.0,291.2,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.2,0.88,0.72,0.69,297.12,297.15,293.15,0.0,0.0,291.2,0.84,0.63,0.44,297.11,297.15,293.15,0.0,0.0,291.2,0.77,0.49,0.48,296.8,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,296.15,295.42,296.15,297.11,291.2,1.0,0.95,1.0,1.0,0.0,1.0,5.07,5.07,0.0,3.14,0.89,0.89,0.0,391.57,391.28,72242.51,0.0,10901.68,1.0,284.31,289.95,298.42,302.22,293.15,293.15,283.15,17962.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11635.25,0.0,1110.8,2275.33,0.0,3081.46,0.84,1.0,0.0,3.0,1.0,0.0
17689500.0,297.1,297.15,293.15,0.0,0.0,291.17,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.17,0.87,0.71,0.68,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.62,0.44,297.11,297.15,293.15,0.0,0.0,291.17,0.77,0.49,0.47,296.79,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,296.15,295.42,296.15,297.1,291.17,1.0,0.94,1.0,1.0,0.0,1.0,5.03,5.03,0.0,3.11,0.89,0.89,0.0,386.63,386.29,72024.05,0.0,10623.24,1.0,284.31,289.93,298.42,302.21,293.15,293.15,283.15,18014.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11613.3,0.0,1110.94,2275.33,0.0,3074.54,0.84,1.0,0.0,3.0,1.0,0.0
17689800.0,297.1,297.15,293.15,0.0,0.0,291.14,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.14,0.87,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.43,297.1,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.46,296.78,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,296.15,295.42,296.15,297.09,291.14,1.0,0.93,1.0,1.0,0.0,1.0,4.97,4.97,0.0,3.08,0.89,0.89,0.0,381.0,380.63,71707.41,0.0,10316.55,1.0,284.31,289.91,298.42,302.19,293.15,293.15,283.15,18071.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11579.28,0.0,1106.59,2275.33,0.0,3063.71,0.84,1.0,0.0,3.0,1.0,0.0
17690100.0,297.1,297.15,293.15,0.0,0.0,291.11,0.72,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.11,0.86,0.68,0.65,297.1,297.15,293.15,0.0,0.0,291.11,0.83,0.6,0.43,297.1,297.15,293.15,0.0,0.0,291.11,0.77,0.47,0.45,296.76,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,296.15,295.42,296.15,297.09,291.11,1.0,0.92,1.0,1.0,0.0,1.0,4.92,4.92,0.0,3.05,0.88,0.88,0.0,374.68,374.27,71294.13,0.0,9986.82,1.0,284.3,289.9,298.42,302.17,293.15,293.15,283.15,18130.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11533.41,0.0,1097.6,2275.33,0.0,3048.88,0.84,1.0,0.0,3.0,1.0,0.0
17690400.0,297.09,297.15,293.15,0.0,0.0,291.09,0.71,0.37,0.34,297.07,297.15,293.15,0.0,0.0,291.09,0.86,0.67,0.64,297.09,297.15,293.15,0.0,0.0,291.09,0.83,0.59,0.42,297.09,297.15,293.15,0.0,0.0,291.09,0.76,0.46,0.44,296.75,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,296.15,295.42,296.15,297.08,291.09,1.0,0.91,1.0,1.0,0.0,1.0,4.86,4.86,0.0,3.01,0.88,0.88,0.0,367.67,367.23,70787.96,0.0,9638.34,1.0,284.3,289.88,298.42,302.14,293.15,293.15,283.15,18188.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11476.21,0.0,1084.09,2275.33,0.0,3030.1,0.84,1.0,0.0,3.0,1.0,0.0
17690700.0,297.09,297.15,293.15,0.0,0.0,291.06,0.71,0.36,0.33,297.06,297.15,293.15,0.0,0.0,291.06,0.86,0.65,0.63,297.08,297.15,293.15,0.0,0.0,291.06,0.83,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.06,0.76,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.42,296.15,297.08,291.06,1.0,0.9,1.0,1.0,0.0,1.0,4.79,4.79,0.0,2.97,0.87,0.87,0.0,359.98,359.51,70192.08,0.0,9274.81,1.0,284.3,289.87,298.42,302.11,293.15,293.15,283.15,18246.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11408.16,0.0,1066.22,2275.33,0.0,3007.38,0.83,1.0,0.0,3.0,1.0,0.0
17691000.0,297.09,297.15,293.15,0.0,0.0,291.04,0.7,0.35,0.32,297.06,297.15,293.15,0.0,0.0,291.04,0.85,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.04,0.82,0.57,0.4,297.09,297.15,293.15,0.0,0.0,291.04,0.76,0.44,0.42,296.73,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,296.15,295.42,296.15,297.08,291.04,1.0,0.89,1.0,1.0,0.0,1.0,4.72,4.72,0.0,2.93,0.86,0.86,0.0,351.64,351.14,69513.37,0.0,8901.57,1.0,284.3,289.86,298.42,302.08,293.15,293.15,283.15,18301.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11330.19,0.0,1044.29,2275.33,0.0,2980.85,0.83,1.0,0.0,3.0,1.0,0.0
17691300.0,297.09,297.15,293.15,0.0,0.0,291.02,0.7,0.33,0.31,297.06,297.15,293.15,0.0,0.0,291.02,0.85,0.62,0.6,297.07,297.15,293.15,0.0,0.0,291.02,0.82,0.56,0.39,297.08,297.15,293.15,0.0,0.0,291.02,0.75,0.42,0.41,296.72,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,296.15,295.42,296.15,297.08,291.02,1.0,0.88,1.0,1.0,0.0,1.0,4.66,4.66,0.0,2.88,0.86,0.86,0.0,342.67,342.15,68759.21,0.0,8523.5,1.0,284.29,289.86,298.42,302.04,293.15,293.15,283.15,18353.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11243.31,0.0,1018.69,2275.33,0.0,2950.65,0.82,1.0,0.0,3.0,1.0,0.0
17691600.0,297.09,297.15,293.15,0.0,0.0,291.01,0.69,0.32,0.3,297.06,297.15,293.15,0.0,0.0,291.01,0.85,0.61,0.58,297.07,297.15,293.15,0.0,0.0,291.01,0.82,0.54,0.38,297.08,297.15,293.15,0.0,0.0,291.01,0.75,0.41,0.4,296.71,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,296.15,295.42,296.15,297.07,291.01,1.0,0.86,1.0,1.0,0.0,1.0,4.58,4.58,0.0,2.84,0.85,0.85,0.0,333.14,332.6,67939.58,0.0,8145.31,1.0,284.29,289.85,298.42,302.0,293.15,293.15,283.15,18400.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11148.87,0.0,989.97,2275.33,0.0,2917.06,0.81,1.0,0.0,3.0,1.0,0.0
17691900.0,297.09,297.15,293.15,0.0,0.0,290.99,0.69,0.31,0.29,297.06,297.15,293.15,0.0,0.0,290.99,0.84,0.59,0.57,297.06,297.15,293.15,0.0,0.0,290.99,0.81,0.53,0.37,297.08,297.15,293.15,0.0,0.0,290.99,0.75,0.4,0.39,296.7,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,296.15,295.42,296.15,297.07,290.99,1.0,0.85,1.0,1.0,0.0,1.0,4.51,4.51,0.0,2.8,0.84,0.84,0.0,323.07,322.53,67063.81,0.0,7770.95,1.0,284.29,289.85,298.42,301.95,293.15,293.15,283.15,18442.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11048.12,0.0,958.66,2275.33,0.0,2880.32,0.8,1.0,0.0,3.0,1.0,0.0
17692200.0,297.09,297.15,293.15,0.0,0.0,290.98,0.69,0.3,0.28,297.06,297.15,293.15,0.0,0.0,290.98,0.84,0.58,0.55,297.06,297.15,293.15,0.0,0.0,290.98,0.81,0.51,0.36,297.08,297.15,293.15,0.0,0.0,290.98,0.74,0.39,0.38,296.69,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,296.15,295.42,296.15,297.07,290.98,1.0,0.84,1.0,1.0,0.0,1.0,4.44,4.44,0.0,2.75,0.83,0.83,0.0,312.56,312.01,66144.26,0.0,7404.26,1.0,284.29,289.85,298.42,301.91,293.15,293.15,283.15,18477.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10942.69,0.0,925.47,2275.33,0.0,2840.85,0.79,1.0,0.0,3.0,1.0,0.0
17692500.0,297.09,297.15,293.15,0.0,0.0,290.98,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.98,0.84,0.56,0.54,297.06,297.15,293.15,0.0,0.0,290.98,0.81,0.5,0.35,297.08,297.15,293.15,0.0,0.0,290.98,0.74,0.38,0.37,296.69,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.39,290.98,291.15,296.15,295.42,296.15,297.07,290.98,1.0,0.82,1.0,1.0,0.0,1.0,4.38,4.38,0.0,2.71,0.82,0.82,0.0,301.67,301.18,65237.43,0.0,7073.12,1.0,284.29,289.86,298.41,301.86,293.15,293.15,283.15,18490.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10838.41,0.0,891.59,2275.33,0.0,2799.78,0.78,1.0,0.0,3.0,1.0,0.0
17692800.0,297.08,297.15,293.15,0.0,0.0,290.98,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.98,0.84,0.55,0.52,297.06,297.15,293.15,0.0,0.0,290.98,0.81,0.48,0.34,297.09,297.15,293.15,0.0,0.0,290.98,0.74,0.37,0.35,296.68,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.38,290.98,291.15,296.15,295.42,296.15,297.07,290.98,1.0,0.81,1.0,1.0,0.0,1.0,4.32,4.32,0.0,2.68,0.81,0.81,0.0,290.58,290.09,64377.89,0.0,6778.75,1.0,284.29,289.87,298.42,301.82,293.15,293.15,283.15,18484.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10740.27,0.0,858.87,2275.33,0.0,2760.23,0.77,1.0,0.0,3.0,1.0,0.0
17693100.0,297.06,297.15,293.15,0.0,0.0,290.98,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.98,0.84,0.53,0.51,297.07,297.15,293.15,0.0,0.0,290.98,0.8,0.47,0.33,297.09,297.15,293.15,0.0,0.0,290.98,0.74,0.36,0.34,296.67,297.15,293.15,0.0,0.0,290.98,0.7,0.3,1.38,290.98,291.15,296.15,295.42,296.15,297.07,290.98,1.0,0.8,1.0,1.0,0.0,1.0,4.27,4.27,0.0,2.64,0.8,0.8,0.0,279.29,278.81,63530.83,0.0,6495.59,1.0,284.29,289.88,298.42,301.77,293.15,293.15,283.15,18478.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10644.15,0.0,827.37,2275.33,0.0,2721.02,0.76,1.0,0.0,3.0,1.0,0.0
17693400.0,297.05,297.15,293.15,0.0,0.0,290.99,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.99,0.84,0.52,0.5,297.07,297.15,293.15,0.0,0.0,290.99,0.8,0.45,0.32,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.34,0.33,296.66,297.15,293.15,0.0,0.0,290.99,0.7,0.3,1.38,290.99,291.15,296.15,295.42,296.15,297.07,290.99,1.0,0.79,1.0,1.0,0.0,1.0,4.21,4.21,0.0,2.61,0.8,0.8,0.0,267.92,267.45,62695.5,0.0,6223.21,1.0,284.29,289.89,298.42,301.73,293.15,293.15,283.15,18473.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.67,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10550.09,0.0,797.02,2275.33,0.0,2681.8,0.75,1.0,0.0,3.0,1.0,0.0
17693700.0,297.04,297.15,293.15,0.0,0.0,290.99,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.99,0.84,0.51,0.49,297.07,297.15,293.15,0.0,0.0,290.99,0.8,0.44,0.31,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.33,0.32,296.66,297.15,293.15,0.0,0.0,290.99,0.71,0.3,1.38,290.99,291.15,296.15,295.42,296.15,297.07,290.99,1.0,0.78,1.0,1.0,0.0,1.0,4.16,4.16,0.0,2.58,0.79,0.79,0.0,256.55,256.06,61872.73,0.0,5961.11,1.0,284.29,289.9,298.42,301.69,293.15,293.15,283.15,18465.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10458.22,0.0,767.87,2275.33,0.0,2642.62,0.74,1.0,0.0,3.0,1.0,0.0
17694000.0,297.03,297.15,293.15,0.0,0.0,290.99,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.99,0.84,0.49,0.47,297.07,297.15,293.15,0.0,0.0,290.99,0.8,0.42,0.3,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.32,0.31,296.65,297.15,293.15,0.0,0.0,290.99,0.71,0.3,1.38,290.99,291.15,296.15,295.42,296.15,297.07,290.99,1.0,0.76,1.0,1.0,0.0,1.0,4.11,4.11,0.0,2.55,0.78,0.78,0.0,245.21,244.74,61063.78,0.0,5708.73,1.0,284.29,289.92,298.42,301.65,293.15,293.15,283.15,18457.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10368.64,0.0,739.97,2275.33,0.0,2603.52,0.73,1.0,0.0,3.0,1.0,0.0
17694300.0,297.71,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.27,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,242.23,102.04,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,297.99,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,259.97,13.44,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,298.14,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,277.62,10.93,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,298.23,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,295.33,9.22,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,298.29,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,313.1,7.79,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,298.32,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,330.96,6.56,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,298.34,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,349.22,5.47,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,298.35,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.09,303.15,296.15,295.42,296.26,296.35,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,367.63,4.68,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,298.37,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.09,303.15,296.15,295.42,296.26,296.35,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,385.45,3.97,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.38,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.09,303.15,296.15,295.42,296.26,296.35,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,403.27,3.37,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.09,303.15,296.15,295.42,296.26,296.35,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,2.86,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,2.66,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,2.1,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,1.89,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,1.5,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,1.27,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,1.09,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.99,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.11,303.15,296.15,295.42,296.26,296.35,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.81,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.11,303.15,296.15,295.42,296.26,296.34,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.75,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,298.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.11,303.15,296.15,295.42,296.26,296.34,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.58,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.11,303.15,296.15,295.42,296.26,296.34,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.48,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,298.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.11,303.15,296.15,295.42,296.26,296.34,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.42,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.11,303.15,296.15,295.42,296.26,296.34,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.36,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,298.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.11,303.15,296.15,295.42,296.26,296.34,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.51,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,298.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.05,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,298.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.19,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,298.39,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,298.39,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.16,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,298.39,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.26,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.06,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,298.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.09,303.15,296.15,295.42,296.26,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600.0,298.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.09,303.15,296.15,295.42,296.26,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.07,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900.0,298.39,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.09,303.15,296.15,295.42,296.26,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.11,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200.0,298.38,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.09,303.15,296.15,295.42,296.26,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500.0,298.38,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.09,303.15,296.15,295.42,296.26,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800.0,298.38,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.09,303.15,296.15,295.42,296.26,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100.0,298.38,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.09,303.15,296.15,295.42,296.26,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400.0,298.37,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.09,303.15,296.15,295.42,296.26,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700.0,298.37,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.09,303.15,296.15,295.42,296.26,296.35,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000.0,298.37,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.09,303.15,296.15,295.42,296.26,296.35,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300.0,298.37,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,294.09,303.15,296.15,295.42,296.26,296.35,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
