time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731500.0,298.27,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.99,303.15,296.15,295.88,296.28,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,298.27,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.99,303.15,296.15,295.79,296.28,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,298.27,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.99,303.15,296.15,295.7,296.28,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,298.27,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.99,303.15,296.15,295.61,296.28,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.03,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,298.27,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.99,303.15,296.15,295.54,296.28,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.01,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,298.27,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.99,303.15,296.15,295.48,296.28,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.04,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,298.27,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.99,303.15,296.15,295.44,296.28,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.01,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,298.28,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.0,303.15,296.15,295.42,296.28,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.48,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,298.28,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.0,303.15,296.15,295.44,296.28,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.1,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,298.28,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.0,303.15,296.14,295.48,296.28,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.01,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,298.28,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.0,303.15,296.13,295.54,296.28,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,298.28,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.0,303.15,296.11,295.62,296.28,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,298.28,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.0,303.15,296.1,295.71,296.28,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,298.28,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,294.0,303.15,296.09,295.8,296.28,296.35,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,297.88,297.15,293.15,0.0,0.0,295.81,1.0,0.51,0.44,298.04,297.15,293.15,0.0,0.0,295.81,1.0,0.54,0.46,297.98,297.15,293.15,0.0,0.0,295.81,1.0,0.53,0.34,297.94,297.15,293.15,0.0,0.0,295.81,1.0,0.52,0.46,297.79,297.15,293.15,0.0,0.0,295.81,1.0,0.49,2.17,295.81,291.15,296.08,295.9,296.08,297.93,295.82,1.0,1.0,1.0,1.0,0.0,1.0,5.9,5.9,0.0,3.65,0.0,0.0,0.0,204.45,400.19,1345.95,0.0,13701.84,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,297.7,297.15,293.15,0.0,0.0,296.05,1.0,0.61,0.44,297.87,297.15,293.15,0.0,0.0,296.05,1.0,0.67,0.47,297.8,297.15,293.15,0.0,0.0,296.05,1.0,0.64,0.34,297.75,297.15,293.15,0.0,0.0,296.05,1.0,0.63,0.47,297.55,297.15,293.15,0.0,0.0,296.05,1.0,0.56,2.21,296.05,291.15,296.08,295.98,296.08,297.76,296.05,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.0,0.0,0.0,205.56,410.0,156.65,0.0,13850.31,0.0,284.29,289.92,298.63,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736300.0,297.22,297.15,293.15,0.0,0.0,293.24,1.0,0.63,0.44,297.49,297.15,293.15,0.0,0.0,293.24,1.0,0.73,0.47,297.38,297.15,293.15,0.0,0.0,293.24,1.0,0.69,0.34,297.36,297.15,293.15,0.0,0.0,293.24,1.0,0.67,0.47,297.12,297.15,293.15,0.0,0.0,293.24,1.0,0.57,2.21,293.24,291.15,296.08,296.05,296.08,297.35,293.24,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.85,0.85,0.0,205.56,410.0,58192.62,0.0,13850.3,0.0,284.56,291.66,299.69,302.91,293.15,293.15,283.15,8434.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.97,2.4,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10283.33,0.0,305.94,2275.33,0.0,1948.78,0.55,1.0,0.0,3.0,1.0,0.0
17736600.0,296.94,297.15,293.15,0.0,0.0,292.68,1.0,0.59,0.44,297.24,297.15,293.15,0.0,0.0,292.68,1.0,0.75,0.47,297.13,297.15,293.15,0.0,0.0,292.68,1.0,0.69,0.34,297.11,297.15,293.15,0.0,0.0,292.68,1.0,0.67,0.47,296.83,297.15,293.15,0.0,0.0,292.68,1.0,0.51,2.21,292.68,291.15,296.09,296.09,296.09,297.1,292.67,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.88,0.88,0.0,205.57,410.0,69703.14,0.0,13850.29,0.0,284.49,291.17,299.2,302.82,293.15,293.15,283.15,12382.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.51,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11425.32,0.0,611.57,2275.33,0.0,2608.47,0.69,1.0,0.0,3.0,1.0,0.0
17736900.0,296.76,297.15,293.15,0.0,0.0,292.33,0.99,0.53,0.48,297.07,297.15,293.15,0.0,0.0,292.33,1.0,0.74,0.52,296.96,297.15,293.15,0.0,0.0,292.33,1.0,0.66,0.38,296.95,297.15,293.15,0.0,0.0,292.33,1.0,0.63,0.52,296.7,297.15,293.15,0.0,0.0,292.33,0.93,0.43,1.99,292.33,291.15,296.11,296.11,296.11,296.94,292.33,1.0,1.0,1.0,1.0,0.0,1.0,5.86,5.86,0.0,3.63,0.91,0.91,0.0,218.75,410.0,76339.16,0.0,13798.6,0.0,284.46,290.87,299.17,303.14,293.15,293.15,283.15,14816.49,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.85,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12258.72,0.0,886.04,2275.33,0.0,2909.94,0.78,1.0,0.0,3.0,1.0,0.0
17737200.0,296.69,297.15,293.15,0.0,0.0,291.92,0.79,0.45,0.42,296.84,297.15,293.15,0.0,0.0,291.92,0.9,0.69,0.67,296.78,297.15,293.15,0.0,0.0,291.92,0.86,0.6,0.43,296.78,297.15,293.15,0.0,0.0,291.92,0.85,0.57,0.55,296.68,297.15,293.15,0.0,0.0,291.92,0.73,0.35,1.65,291.92,291.15,296.15,296.15,296.15,296.76,291.91,1.0,1.0,1.0,1.0,0.0,1.0,5.56,5.56,0.0,3.45,0.92,0.92,0.0,348.43,409.9,80793.97,0.0,13271.66,0.0,284.41,290.54,299.19,303.42,293.15,293.15,283.15,17772.02,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12933.9,0.0,1202.26,2275.33,0.0,3104.53,0.87,1.0,0.0,3.0,1.0,0.0
17737500.0,296.69,297.15,293.15,0.0,0.0,291.26,0.7,0.37,0.35,296.72,297.15,293.15,0.0,0.0,291.26,0.83,0.62,0.6,296.72,297.15,293.15,0.0,0.0,291.26,0.78,0.52,0.38,296.72,297.15,293.15,0.0,0.0,291.26,0.77,0.5,0.49,296.68,297.15,293.15,0.0,0.0,291.26,0.65,0.3,1.4,291.26,291.15,296.2,296.15,296.2,296.7,291.26,1.0,0.92,1.0,1.0,0.0,1.0,4.82,4.82,0.0,2.99,0.88,0.88,0.0,400.51,398.1,79483.38,0.0,9730.94,1.0,284.34,290.08,299.14,303.34,293.15,293.15,283.15,21790.5,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.32,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12840.24,0.0,1420.2,2275.33,0.0,3148.2,0.91,1.0,0.0,3.0,1.0,0.0
17737800.0,296.78,297.15,293.15,0.0,0.0,291.07,0.66,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.07,0.8,0.54,0.53,296.76,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.33,296.76,297.15,293.15,0.0,0.0,291.07,0.74,0.43,0.42,296.67,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,296.26,296.15,296.26,296.72,291.06,1.0,0.86,1.0,1.0,0.0,1.0,4.45,4.45,0.0,2.76,0.86,0.86,0.0,383.05,380.95,75944.58,0.0,7952.05,1.0,284.32,289.96,299.12,303.15,293.15,293.15,283.15,21674.32,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.22,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12395.25,0.0,1314.46,2275.33,0.0,3047.38,0.89,1.0,0.0,3.0,1.0,0.0
17738100.0,296.82,297.15,293.15,0.0,0.0,291.05,0.66,0.3,0.28,296.81,297.15,293.15,0.0,0.0,291.05,0.77,0.48,0.47,296.83,297.15,293.15,0.0,0.0,291.05,0.72,0.39,0.29,296.83,297.15,293.15,0.0,0.0,291.05,0.71,0.37,0.36,296.66,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,296.33,296.16,296.33,296.81,291.05,1.0,0.82,1.0,1.0,0.0,1.0,4.2,4.2,0.0,2.6,0.85,0.85,0.0,360.29,358.77,72125.7,0.0,6828.36,1.0,284.32,289.98,299.13,302.95,293.15,293.15,283.15,19808.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.04,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11906.37,0.0,1117.85,2275.33,0.0,2899.5,0.84,1.0,0.0,3.0,1.0,0.0
17738400.0,296.82,297.15,293.15,0.0,0.0,291.0,0.67,0.3,0.28,296.87,297.15,293.15,0.0,0.0,291.0,0.75,0.43,0.42,296.89,297.15,293.15,0.0,0.0,291.0,0.7,0.35,0.25,296.89,297.15,293.15,0.0,0.0,291.0,0.69,0.32,0.32,296.65,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,296.41,296.18,296.41,296.87,291.0,1.0,0.79,1.0,1.0,0.0,1.0,4.0,4.0,0.0,2.48,0.84,0.84,0.0,334.28,332.88,69602.26,0.0,5957.73,1.0,284.32,289.98,299.15,302.84,293.15,293.15,283.15,19099.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.94,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11612.1,0.0,1016.32,2275.33,0.0,2779.15,0.82,1.0,0.0,3.0,1.0,0.0
17738700.0,296.81,297.15,293.15,0.0,0.0,290.97,0.68,0.3,0.28,296.92,297.15,293.15,0.0,0.0,290.97,0.74,0.39,0.38,296.93,297.15,293.15,0.0,0.0,290.97,0.68,0.31,0.22,296.94,297.15,293.15,0.0,0.0,290.97,0.68,0.3,0.29,296.65,297.15,293.15,0.0,0.0,290.97,0.68,0.3,1.39,290.97,291.15,296.5,296.2,296.5,296.91,290.97,1.0,0.76,1.0,1.0,0.0,1.0,3.85,3.85,0.0,2.39,0.83,0.83,0.0,305.49,304.41,67734.46,0.0,5282.68,1.0,284.31,289.97,299.18,302.76,293.15,293.15,283.15,18846.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.86,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11398.19,0.0,947.91,2275.33,0.0,2685.2,0.8,1.0,0.0,3.0,1.0,0.0
17739000.0,296.8,297.15,293.15,0.0,0.0,290.98,0.69,0.3,0.28,296.97,297.15,293.15,0.0,0.0,290.98,0.73,0.36,0.35,296.96,297.15,293.15,0.0,0.0,290.98,0.69,0.3,0.22,296.95,297.15,293.15,0.0,0.0,290.98,0.69,0.3,0.29,296.66,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.38,290.98,291.15,296.59,296.22,296.59,296.93,290.98,1.0,0.73,1.0,1.0,0.0,1.0,3.78,3.78,0.0,2.34,0.82,0.82,0.0,275.36,274.49,66664.48,0.0,4866.08,1.0,284.32,289.99,299.21,302.74,293.15,293.15,283.15,18586.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11277.85,0.0,899.58,2275.33,0.0,2618.65,0.78,1.0,0.0,3.0,1.0,0.0
17739300.0,296.8,297.15,293.15,0.0,0.0,291.01,0.71,0.3,0.28,297.01,297.15,293.15,0.0,0.0,291.01,0.73,0.33,0.32,296.97,297.15,293.15,0.0,0.0,291.01,0.71,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.01,0.71,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.01,0.71,0.3,1.38,291.01,291.15,296.68,296.25,296.68,296.94,291.01,1.0,0.71,1.0,1.0,0.0,1.0,3.73,3.73,0.0,2.31,0.82,0.82,0.0,244.96,244.12,65973.92,0.0,4525.31,1.0,284.32,290.01,299.24,302.73,293.15,293.15,283.15,18427.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11203.99,0.0,866.9,2275.33,0.0,2575.27,0.77,1.0,0.0,3.0,1.0,0.0
17739600.0,296.8,297.15,293.15,0.0,0.0,291.03,0.72,0.3,0.28,297.04,297.15,293.15,0.0,0.0,291.03,0.74,0.31,0.3,296.97,297.15,293.15,0.0,0.0,291.03,0.72,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.03,0.72,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.03,0.72,0.3,1.37,291.03,291.15,296.78,296.28,296.78,296.96,291.03,1.0,0.69,1.0,1.0,0.0,1.0,3.69,3.69,0.0,2.28,0.81,0.81,0.0,215.09,214.29,65467.71,0.0,4219.24,1.0,284.32,290.04,299.27,302.74,293.15,293.15,283.15,18330.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11152.45,0.0,842.65,2275.33,0.0,2541.23,0.77,1.0,0.0,3.0,1.0,0.0
17739900.0,296.81,297.15,293.15,0.0,0.0,291.05,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.05,0.75,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.05,0.75,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.05,0.75,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.05,0.75,0.3,1.37,291.05,291.15,296.88,296.31,296.88,296.96,291.05,1.0,0.67,1.0,1.0,0.0,1.0,3.65,3.65,0.0,2.26,0.81,0.81,0.0,186.72,186.01,65107.48,0.0,3949.7,1.0,284.32,290.06,299.31,302.75,293.15,293.15,283.15,18256.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11118.43,0.0,824.18,2275.33,0.0,2513.69,0.76,1.0,0.0,3.0,1.0,0.0
17740200.0,296.81,297.15,293.15,0.0,0.0,291.08,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.08,0.77,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.08,0.77,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.08,0.77,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.08,0.77,0.3,1.36,291.08,291.15,296.97,296.34,296.97,296.97,291.08,1.0,0.66,1.0,1.0,0.0,1.0,3.64,3.64,0.0,2.25,0.81,0.81,0.0,161.93,161.39,65010.48,0.0,3762.17,1.0,284.33,290.08,299.34,302.78,293.15,293.15,283.15,18142.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11114.35,0.0,812.14,2275.33,0.0,2495.08,0.76,1.0,0.0,3.0,1.0,0.0
17740500.0,296.81,297.15,293.15,0.0,0.0,291.11,0.8,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.11,0.8,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.11,0.8,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.11,0.8,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.11,0.8,0.3,1.36,291.11,291.15,297.06,296.38,297.06,296.97,291.11,1.0,0.65,1.0,1.0,0.0,1.0,3.63,3.63,0.0,2.25,0.81,0.81,0.0,142.12,141.7,65035.82,0.0,3615.0,1.0,284.33,290.1,299.37,302.81,293.15,293.15,283.15,18065.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11125.7,0.0,806.33,2275.33,0.0,2485.21,0.75,1.0,0.0,3.0,1.0,0.0
17740800.0,296.72,297.15,293.15,0.0,0.0,290.34,0.81,0.3,0.27,297.01,297.15,293.15,0.0,0.0,290.34,0.81,0.3,0.29,296.9,297.15,293.15,0.0,0.0,290.34,0.81,0.3,0.21,296.9,297.15,293.15,0.0,0.0,290.34,0.81,0.3,0.29,296.59,297.15,293.15,0.0,0.0,290.34,0.81,0.3,1.36,290.34,291.15,297.15,296.41,296.99,296.9,290.34,1.0,0.65,0.12,0.12,0.88,0.12,3.63,0.67,2.95,-0.62,0.69,0.69,0.0,122.09,121.15,48138.41,0.0,3589.54,1.0,284.17,289.29,299.25,301.85,293.15,293.15,283.15,21444.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.84,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9396.51,0.0,560.23,2275.33,0.0,1807.86,0.66,1.0,0.0,3.0,1.0,0.0
17741100.0,296.73,297.15,293.15,0.0,0.0,290.55,0.84,0.3,0.27,297.02,297.15,293.15,0.0,0.0,290.55,0.84,0.3,0.29,296.9,297.15,293.15,0.0,0.0,290.55,0.84,0.3,0.21,296.9,297.15,293.15,0.0,0.0,290.55,0.84,0.3,0.29,296.59,297.15,293.15,0.0,0.0,290.55,0.84,0.3,1.36,290.56,291.15,297.23,296.44,297.03,296.9,290.56,1.0,0.63,0.14,0.14,0.86,0.14,3.62,0.74,2.88,-0.6,0.68,0.68,0.0,109.83,109.47,45930.18,0.0,3416.02,1.0,284.2,289.47,299.4,301.89,293.15,293.15,283.15,19686.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.65,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9198.56,0.0,457.36,2275.33,0.0,1583.88,0.62,1.0,0.0,3.0,1.0,0.0
17741400.0,296.75,297.15,293.15,0.0,0.0,290.69,0.87,0.3,0.27,297.03,297.15,293.15,0.0,0.0,290.69,0.87,0.3,0.29,296.92,297.15,293.15,0.0,0.0,290.69,0.87,0.3,0.21,296.92,297.15,293.15,0.0,0.0,290.69,0.87,0.3,0.29,296.6,297.15,293.15,0.0,0.0,290.69,0.87,0.3,1.35,290.69,291.15,297.32,296.47,297.07,296.92,290.69,1.0,0.63,0.17,0.17,0.83,0.17,3.61,0.78,2.83,-0.57,0.66,0.66,0.0,102.61,102.45,44404.13,0.0,3345.17,1.0,284.2,289.58,299.44,301.86,293.15,293.15,283.15,19090.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.97,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9050.17,0.0,403.98,2275.33,0.0,1489.98,0.59,1.0,0.0,3.0,1.0,0.0
17741700.0,296.77,297.15,293.15,0.0,0.0,290.79,0.88,0.3,0.27,297.05,297.15,293.15,0.0,0.0,290.79,0.88,0.3,0.29,296.94,297.15,293.15,0.0,0.0,290.79,0.88,0.3,0.21,296.94,297.15,293.15,0.0,0.0,290.79,0.88,0.3,0.29,296.62,297.15,293.15,0.0,0.0,290.79,0.88,0.3,1.35,290.79,291.15,297.4,296.49,297.11,296.94,290.79,1.0,0.62,0.2,0.2,0.8,0.2,3.61,0.81,2.8,-0.55,0.65,0.65,0.0,98.47,98.37,43302.61,0.0,3307.35,1.0,284.21,289.66,299.48,301.84,293.15,293.15,283.15,18777.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8945.42,0.0,369.76,2275.33,0.0,1417.64,0.57,1.0,0.0,3.0,1.0,0.0
17742000.0,296.79,297.15,293.15,0.0,0.0,290.87,0.89,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.87,0.89,0.3,0.29,296.96,297.15,293.15,0.0,0.0,290.87,0.89,0.3,0.21,296.96,297.15,293.15,0.0,0.0,290.87,0.89,0.3,0.29,296.64,297.15,293.15,0.0,0.0,290.87,0.89,0.3,1.35,290.87,291.15,297.48,296.52,297.16,296.96,290.87,1.0,0.62,0.23,0.23,0.77,0.23,3.61,0.85,2.76,-0.51,0.65,0.65,0.0,96.25,96.2,42508.64,0.0,3285.67,1.0,284.21,289.73,299.51,301.83,293.15,293.15,283.15,18566.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8872.77,0.0,346.3,2275.33,0.0,1363.75,0.56,1.0,0.0,3.0,1.0,0.0
17742300.0,296.81,297.15,293.15,0.0,0.0,290.93,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.93,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,290.93,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,290.93,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,290.93,0.9,0.3,1.35,290.93,291.15,297.57,296.55,297.2,296.98,290.93,1.0,0.62,0.26,0.26,0.74,0.26,3.61,0.89,2.71,-0.47,0.64,0.64,0.0,95.17,95.14,41949.87,0.0,3273.75,1.0,284.22,289.78,299.54,301.84,293.15,293.15,283.15,18410.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8823.76,0.0,329.95,2275.33,0.0,1324.27,0.55,1.0,0.0,3.0,1.0,0.0
17742600.0,296.83,297.15,293.15,0.0,0.0,290.99,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.99,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,290.99,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,290.99,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,290.99,0.9,0.3,1.35,290.99,291.15,297.65,296.58,297.24,297.0,290.99,1.0,0.62,0.28,0.28,0.72,0.28,3.61,0.94,2.67,-0.43,0.64,0.64,0.0,94.67,94.66,41573.11,0.0,3267.27,1.0,284.22,289.82,299.57,301.85,293.15,293.15,283.15,18291.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8792.63,0.0,318.57,2275.33,0.0,1295.74,0.54,1.0,0.0,3.0,1.0,0.0
17742900.0,296.85,297.15,293.15,0.0,0.0,291.03,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.03,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.03,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.03,0.9,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.03,0.9,0.3,1.35,291.03,291.15,297.73,296.61,297.29,297.01,291.03,1.0,0.62,0.3,0.3,0.7,0.3,3.61,1.0,2.61,-0.37,0.63,0.63,0.0,94.49,94.48,41343.86,0.0,3263.8,1.0,284.22,289.86,299.6,301.87,293.15,293.15,283.15,18198.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8775.72,0.0,310.9,2275.33,0.0,1275.97,0.54,1.0,0.0,3.0,1.0,0.0
17743200.0,296.86,297.15,293.15,0.0,0.0,291.06,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.06,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.06,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.06,0.9,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.06,0.9,0.3,1.35,291.06,291.15,297.82,296.63,297.33,297.03,291.06,1.0,0.62,0.33,0.33,0.67,0.33,3.61,1.05,2.55,-0.32,0.63,0.63,0.0,94.43,94.43,41229.16,0.0,3261.89,1.0,284.22,289.88,299.63,301.89,293.15,293.15,283.15,18126.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8769.73,0.0,305.97,2275.33,0.0,1262.98,0.53,1.0,0.0,3.0,1.0,0.0
17743500.0,296.88,297.15,293.15,0.0,0.0,291.09,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.09,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.09,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.09,0.9,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.09,0.9,0.3,1.35,291.09,291.15,297.9,296.66,297.37,297.05,291.09,1.0,0.62,0.35,0.35,0.65,0.35,3.61,1.11,2.49,-0.26,0.63,0.63,0.0,94.53,94.56,41213.8,0.0,3266.24,1.0,284.23,289.91,299.66,301.92,293.15,293.15,283.15,18064.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8773.0,0.0,303.14,2275.33,0.0,1255.4,0.53,1.0,0.0,3.0,1.0,0.0
17743800.0,296.9,297.15,293.15,0.0,0.0,291.12,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.12,0.9,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.12,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.12,0.9,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.12,0.9,0.3,1.35,291.12,291.15,297.98,296.69,297.42,297.06,291.12,1.0,0.62,0.36,0.36,0.64,0.36,3.61,1.18,2.44,-0.2,0.63,0.63,0.0,95.11,95.16,41295.82,0.0,3282.95,1.0,284.23,289.93,299.69,301.95,293.15,293.15,283.15,18008.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8785.42,0.0,302.23,2275.33,0.0,1253.1,0.53,1.0,0.0,3.0,1.0,0.0
17744100.0,296.91,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.14,0.91,0.31,0.3,297.08,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.75,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,298.07,296.71,297.46,297.08,291.14,1.0,0.62,0.38,0.38,0.62,0.38,3.62,1.24,2.38,-0.14,0.63,0.63,0.0,96.19,96.28,41456.55,0.0,3309.74,1.0,284.23,289.94,299.72,301.98,293.15,293.15,283.15,17962.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8805.23,0.0,302.92,2275.33,0.0,1255.3,0.53,1.0,0.0,3.0,1.0,0.0
17744400.0,296.93,297.15,293.15,0.0,0.0,291.16,0.89,0.3,0.27,297.19,297.15,293.15,0.0,0.0,291.16,0.91,0.32,0.3,297.09,297.15,293.15,0.0,0.0,291.16,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.16,0.89,0.3,0.29,296.77,297.15,293.15,0.0,0.0,291.16,0.89,0.3,1.35,291.16,291.15,298.15,296.74,297.5,297.09,291.16,1.0,0.63,0.4,0.4,0.6,0.4,3.63,1.3,2.33,-0.08,0.63,0.63,0.0,97.78,97.88,41680.18,0.0,3345.04,1.0,284.24,289.95,299.74,302.02,293.15,293.15,283.15,17924.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8831.03,0.0,304.93,2275.33,0.0,1261.09,0.53,1.0,0.0,3.0,1.0,0.0
17744700.0,296.94,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.27,297.19,297.15,293.15,0.0,0.0,291.17,0.91,0.33,0.31,297.11,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.29,296.77,297.15,293.15,0.0,0.0,291.17,0.89,0.3,1.35,291.17,291.15,298.23,296.77,297.53,297.1,291.17,1.0,0.63,0.41,0.41,0.59,0.41,3.64,1.36,2.28,-0.03,0.64,0.64,0.0,99.76,99.87,41940.76,0.0,3385.23,1.0,284.24,289.96,299.77,302.06,293.15,293.15,283.15,17899.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8860.57,0.0,307.98,2275.33,0.0,1269.48,0.54,1.0,0.0,3.0,1.0,0.0
17745000.0,296.95,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.27,297.19,297.15,293.15,0.0,0.0,291.19,0.91,0.33,0.32,297.11,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.29,296.78,297.15,293.15,0.0,0.0,291.19,0.88,0.3,1.35,291.19,291.15,298.32,296.79,297.58,297.1,291.19,1.0,0.63,0.42,0.42,0.58,0.42,3.66,1.42,2.23,0.02,0.64,0.64,0.0,101.91,102.02,42374.07,0.0,3425.24,1.0,284.24,289.98,299.8,302.11,293.15,293.15,283.15,17827.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8904.11,0.0,312.33,2275.33,0.0,1281.46,0.54,1.0,0.0,3.0,1.0,0.0
17745300.0,296.96,297.15,293.15,0.0,0.0,291.22,0.87,0.3,0.27,297.19,297.15,293.15,0.0,0.0,291.22,0.91,0.34,0.32,297.12,297.15,293.15,0.0,0.0,291.22,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.22,0.87,0.3,0.29,296.78,297.15,293.15,0.0,0.0,291.22,0.87,0.3,1.35,291.22,291.15,298.4,296.82,297.63,297.11,291.22,1.0,0.63,0.43,0.43,0.57,0.43,3.67,1.47,2.19,0.07,0.64,0.64,0.0,104.11,104.22,43094.63,0.0,3464.53,1.0,284.25,290.0,299.83,302.17,293.15,293.15,283.15,17730.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8975.92,0.0,320.47,2275.33,0.0,1309.18,0.54,1.0,0.0,3.0,1.0,0.0
17745600.0,296.96,297.15,293.15,0.0,0.0,291.24,0.87,0.3,0.27,297.19,297.15,293.15,0.0,0.0,291.24,0.91,0.35,0.33,297.13,297.15,293.15,0.0,0.0,291.24,0.87,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.24,0.87,0.3,0.29,296.78,297.15,293.15,0.0,0.0,291.24,0.87,0.3,1.35,291.24,291.15,298.48,296.84,297.68,297.11,291.24,1.0,0.64,0.44,0.44,0.56,0.44,3.68,1.52,2.15,0.12,0.65,0.65,0.0,106.3,106.41,43863.64,0.0,3502.52,1.0,284.26,290.02,299.85,302.24,293.15,293.15,283.15,17687.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9052.88,0.0,330.75,2275.33,0.0,1343.13,0.55,1.0,0.0,3.0,1.0,0.0
17745900.0,296.97,297.15,293.15,0.0,0.0,291.25,0.86,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.25,0.91,0.35,0.33,297.13,297.15,293.15,0.0,0.0,291.25,0.86,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.25,0.86,0.3,0.29,296.79,297.15,293.15,0.0,0.0,291.25,0.86,0.3,1.35,291.25,291.15,298.57,296.87,297.74,297.12,291.25,1.0,0.64,0.45,0.45,0.55,0.45,3.68,1.57,2.11,0.16,0.66,0.66,0.0,108.44,108.54,44645.05,0.0,3538.69,1.0,284.26,290.03,299.88,302.3,293.15,293.15,283.15,17665.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9132.09,0.0,342.21,2275.33,0.0,1378.23,0.56,1.0,0.0,3.0,1.0,0.0
17746200.0,296.97,297.15,293.15,0.0,0.0,291.26,0.86,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.26,0.91,0.36,0.34,297.13,297.15,293.15,0.0,0.0,291.26,0.86,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.26,0.86,0.3,0.29,296.79,297.15,293.15,0.0,0.0,291.26,0.86,0.3,1.35,291.26,291.15,298.65,296.89,297.79,297.12,291.26,1.0,0.64,0.46,0.46,0.54,0.46,3.69,1.61,2.08,0.2,0.66,0.66,0.0,110.5,110.6,45423.66,0.0,3574.09,1.0,284.27,290.03,299.9,302.36,293.15,293.15,283.15,17654.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9212.17,0.0,354.45,2275.33,0.0,1413.23,0.56,1.0,0.0,3.0,1.0,0.0
17746500.0,296.98,297.15,293.15,0.0,0.0,291.26,0.85,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.26,0.91,0.36,0.34,297.14,297.15,293.15,0.0,0.0,291.26,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.26,0.86,0.3,0.29,296.79,297.15,293.15,0.0,0.0,291.26,0.85,0.3,1.35,291.26,291.15,298.73,296.91,297.84,297.12,291.26,1.0,0.64,0.47,0.47,0.53,0.47,3.7,1.65,2.05,0.24,0.67,0.67,0.0,112.48,112.58,46194.62,0.0,3610.53,1.0,284.27,290.04,299.92,302.42,293.15,293.15,283.15,17648.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9292.66,0.0,367.27,2275.33,0.0,1447.78,0.57,1.0,0.0,3.0,1.0,0.0
17746800.0,296.98,297.15,293.15,0.0,0.0,291.26,0.85,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.26,0.91,0.37,0.35,297.14,297.15,293.15,0.0,0.0,291.26,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.3,0.29,296.79,297.15,293.15,0.0,0.0,291.26,0.85,0.3,1.36,291.26,291.15,298.82,296.94,297.89,297.12,291.26,1.0,0.65,0.47,0.47,0.53,0.47,3.71,1.69,2.02,0.27,0.67,0.67,0.0,114.38,114.48,46948.27,0.0,3646.96,1.0,284.28,290.04,299.95,302.48,293.15,293.15,283.15,17647.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9372.54,0.0,380.5,2275.33,0.0,1481.41,0.58,1.0,0.0,3.0,1.0,0.0
17747100.0,296.99,297.15,293.15,0.0,0.0,291.26,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.26,0.91,0.37,0.35,297.15,297.15,293.15,0.0,0.0,291.26,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.31,0.29,296.79,297.15,293.15,0.0,0.0,291.26,0.85,0.3,1.36,291.26,291.15,298.9,296.96,297.95,297.12,291.26,1.0,0.65,0.48,0.48,0.52,0.48,3.72,1.72,2.0,0.3,0.68,0.68,0.0,116.19,116.28,47678.44,0.0,3683.1,1.0,284.28,290.04,299.97,302.54,293.15,293.15,283.15,17651.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9451.12,0.0,393.96,2275.33,0.0,1513.76,0.59,1.0,0.0,3.0,1.0,0.0
17747400.0,296.99,297.15,293.15,0.0,0.0,291.26,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.26,0.91,0.38,0.36,297.15,297.15,293.15,0.0,0.0,291.26,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.31,0.29,296.79,297.15,293.15,0.0,0.0,291.26,0.84,0.3,1.36,291.26,291.15,298.98,296.98,298.0,297.13,291.26,1.0,0.65,0.49,0.49,0.51,0.49,3.73,1.75,1.98,0.33,0.69,0.69,0.0,117.92,118.01,48381.21,0.0,3718.94,1.0,284.28,290.03,299.99,302.6,293.15,293.15,283.15,17657.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9527.89,0.0,407.52,2275.33,0.0,1544.6,0.59,1.0,0.0,3.0,1.0,0.0
17747700.0,297.0,297.15,293.15,0.0,0.0,291.26,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.26,0.91,0.38,0.36,297.15,297.15,293.15,0.0,0.0,291.26,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.26,0.85,0.31,0.3,296.79,297.15,293.15,0.0,0.0,291.26,0.84,0.3,1.36,291.26,291.15,299.07,297.01,298.05,297.13,291.26,1.0,0.65,0.49,0.49,0.51,0.49,3.74,1.78,1.96,0.36,0.69,0.69,0.0,119.57,119.67,49059.61,0.0,3755.68,1.0,284.28,290.03,300.01,302.66,293.15,293.15,283.15,17664.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9603.02,0.0,421.13,2275.33,0.0,1574.0,0.6,1.0,0.0,3.0,1.0,0.0
17748000.0,297.0,297.15,293.15,0.0,0.0,291.26,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.26,0.91,0.38,0.36,297.16,297.15,293.15,0.0,0.0,291.26,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.26,0.85,0.31,0.3,296.79,297.15,293.15,0.0,0.0,291.26,0.84,0.3,1.36,291.26,291.15,299.15,297.03,298.1,297.13,291.26,1.0,0.66,0.49,0.49,0.51,0.49,3.75,1.81,1.95,0.38,0.7,0.7,0.0,121.19,121.28,49715.02,0.0,3794.05,1.0,284.29,290.03,300.04,302.71,293.15,293.15,283.15,17671.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9676.58,0.0,434.76,2275.33,0.0,1602.04,0.61,1.0,0.0,3.0,1.0,0.0
17748300.0,297.01,297.15,293.15,0.0,0.0,291.26,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.26,0.91,0.39,0.37,297.16,297.15,293.15,0.0,0.0,291.26,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.26,0.85,0.32,0.3,296.79,297.15,293.15,0.0,0.0,291.26,0.84,0.3,1.36,291.26,291.15,299.24,297.05,298.16,297.13,291.26,1.0,0.66,0.5,0.5,0.5,0.5,3.76,1.83,1.93,0.4,0.7,0.7,0.0,122.77,122.87,50349.5,0.0,3833.97,1.0,284.29,290.02,300.06,302.77,293.15,293.15,283.15,17678.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9748.85,0.0,448.39,2275.33,0.0,1628.37,0.61,1.0,0.0,3.0,1.0,0.0
17748600.0,297.01,297.15,293.15,0.0,0.0,291.26,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.26,0.91,0.39,0.37,297.16,297.15,293.15,0.0,0.0,291.26,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.26,0.85,0.32,0.3,296.79,297.15,293.15,0.0,0.0,291.26,0.83,0.3,1.36,291.26,291.15,299.33,297.07,298.21,297.13,291.26,1.0,0.66,0.5,0.5,0.5,0.5,3.78,1.85,1.92,0.41,0.71,0.71,0.0,124.33,124.44,50967.18,0.0,3875.56,1.0,284.29,290.02,300.08,302.82,293.15,293.15,283.15,17683.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9820.42,0.0,462.05,2275.33,0.0,1653.27,0.62,1.0,0.0,3.0,1.0,0.0
17748900.0,297.01,297.15,293.15,0.0,0.0,291.25,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.91,0.39,0.37,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.32,0.31,296.78,297.15,293.15,0.0,0.0,291.25,0.83,0.3,1.36,291.25,291.15,299.42,297.1,298.27,297.13,291.25,1.0,0.66,0.5,0.5,0.5,0.5,3.79,1.87,1.92,0.43,0.71,0.71,0.0,125.9,126.01,51567.96,0.0,3918.86,1.0,284.29,290.01,300.1,302.88,293.15,293.15,283.15,17689.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9891.09,0.0,475.77,2275.33,0.0,1677.11,0.63,1.0,0.0,3.0,1.0,0.0
17749200.0,297.02,297.15,293.15,0.0,0.0,291.25,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.33,0.31,296.78,297.15,293.15,0.0,0.0,291.25,0.83,0.3,1.36,291.25,291.15,299.52,297.12,298.32,297.14,291.25,1.0,0.67,0.51,0.51,0.49,0.51,3.8,1.89,1.91,0.44,0.72,0.72,0.0,127.48,127.59,52150.37,0.0,3963.79,1.0,284.29,290.0,300.13,302.93,293.15,293.15,283.15,17695.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9960.51,0.0,489.49,2275.33,0.0,1699.96,0.63,1.0,0.0,3.0,1.0,0.0
17749500.0,297.02,297.15,293.15,0.0,0.0,291.25,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.33,0.31,296.78,297.15,293.15,0.0,0.0,291.25,0.83,0.3,1.36,291.25,291.15,299.62,297.15,298.38,297.14,291.25,1.0,0.67,0.51,0.51,0.49,0.51,3.81,1.91,1.91,0.45,0.72,0.72,0.0,129.08,129.19,52712.34,0.0,4010.12,1.0,284.3,290.0,300.15,302.98,293.15,293.15,283.15,17702.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10028.3,0.0,503.16,2275.33,0.0,1721.85,0.64,1.0,0.0,3.0,1.0,0.0
17749800.0,297.03,297.15,293.15,0.0,0.0,291.25,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.33,0.32,296.78,297.15,293.15,0.0,0.0,291.25,0.83,0.3,1.36,291.25,291.15,299.71,297.17,298.43,297.14,291.25,1.0,0.67,0.51,0.51,0.49,0.51,3.83,1.92,1.91,0.46,0.73,0.73,0.0,130.7,130.81,53250.91,0.0,4057.45,1.0,284.3,289.99,300.17,303.03,293.15,293.15,283.15,17710.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10093.95,0.0,516.69,2275.33,0.0,1742.75,0.65,1.0,0.0,3.0,1.0,0.0
17750100.0,297.03,297.15,293.15,0.0,0.0,291.24,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.24,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.85,0.34,0.32,296.78,297.15,293.15,0.0,0.0,291.24,0.82,0.3,1.36,291.24,291.15,299.8,297.19,298.48,297.14,291.24,1.0,0.67,0.51,0.51,0.49,0.51,3.84,1.94,1.91,0.47,0.73,0.73,0.0,132.34,132.45,53763.54,0.0,4105.23,1.0,284.3,289.98,300.19,303.08,293.15,293.15,283.15,17720.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10157.01,0.0,530.02,2275.33,0.0,1762.65,0.65,1.0,0.0,3.0,1.0,0.0
17750400.0,297.04,297.15,293.15,0.0,0.0,291.24,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.24,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.85,0.34,0.32,296.78,297.15,293.15,0.0,0.0,291.24,0.82,0.3,1.36,291.24,291.15,299.89,297.21,298.53,297.14,291.24,1.0,0.68,0.51,0.51,0.49,0.51,3.85,1.95,1.91,0.48,0.73,0.73,0.0,133.97,134.08,54247.55,0.0,4152.96,1.0,284.3,289.97,300.21,303.12,293.15,293.15,283.15,17732.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10217.01,0.0,543.02,2275.33,0.0,1781.57,0.66,1.0,0.0,3.0,1.0,0.0
17750700.0,297.04,297.15,293.15,0.0,0.0,291.24,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.24,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.24,0.85,0.34,0.33,296.78,297.15,293.15,0.0,0.0,291.24,0.82,0.3,1.36,291.24,291.15,299.97,297.23,298.58,297.14,291.24,1.0,0.68,0.51,0.51,0.49,0.51,3.87,1.96,1.91,0.48,0.74,0.74,0.0,135.61,135.72,54700.37,0.0,4200.22,1.0,284.3,289.96,300.23,303.16,293.15,293.15,283.15,17745.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10273.49,0.0,555.62,2275.33,0.0,1799.47,0.66,1.0,0.0,3.0,1.0,0.0
17751000.0,297.04,297.15,293.15,0.0,0.0,291.23,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.23,0.91,0.42,0.4,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.35,0.33,296.78,297.15,293.15,0.0,0.0,291.23,0.82,0.3,1.36,291.23,291.15,300.04,297.24,298.62,297.14,291.23,1.0,0.68,0.51,0.51,0.49,0.51,3.88,1.97,1.91,0.49,0.74,0.74,0.0,137.23,137.33,55116.96,0.0,4246.5,1.0,284.3,289.96,300.25,303.2,293.15,293.15,283.15,17761.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10325.68,0.0,567.62,2275.33,0.0,1816.13,0.67,1.0,0.0,3.0,1.0,0.0
17751300.0,297.05,297.15,293.15,0.0,0.0,291.23,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.23,0.91,0.42,0.4,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.23,0.86,0.35,0.33,296.77,297.15,293.15,0.0,0.0,291.23,0.81,0.3,1.36,291.23,291.15,300.1,297.26,298.65,297.14,291.23,1.0,0.68,0.51,0.51,0.49,0.51,3.89,1.98,1.91,0.49,0.75,0.75,0.0,138.82,138.92,55497.27,0.0,4291.56,1.0,284.3,289.95,300.26,303.23,293.15,293.15,283.15,17778.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10373.43,0.0,578.98,2275.33,0.0,1831.75,0.67,1.0,0.0,3.0,1.0,0.0
17751600.0,297.05,297.15,293.15,0.0,0.0,291.22,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.42,0.4,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.22,0.86,0.35,0.34,296.77,297.15,293.15,0.0,0.0,291.22,0.81,0.3,1.36,291.22,291.15,300.15,297.27,298.67,297.14,291.22,1.0,0.69,0.52,0.52,0.48,0.52,3.9,1.99,1.92,0.5,0.75,0.75,0.0,140.39,140.48,55837.77,0.0,4335.03,1.0,284.3,289.94,300.27,303.26,293.15,293.15,283.15,17797.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10416.15,0.0,589.55,2275.33,0.0,1846.22,0.68,1.0,0.0,3.0,1.0,0.0
17751900.0,297.05,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.43,0.41,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.36,0.34,296.77,297.15,293.15,0.0,0.0,291.21,0.81,0.3,1.36,291.21,291.15,300.18,297.27,298.69,297.14,291.21,1.0,0.69,0.52,0.52,0.48,0.52,3.92,1.99,1.92,0.5,0.75,0.75,0.0,141.91,142.0,56136.37,0.0,4376.58,1.0,284.3,289.93,300.28,303.29,293.15,293.15,283.15,17817.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10453.46,0.0,599.2,2275.33,0.0,1859.47,0.68,1.0,0.0,3.0,1.0,0.0
17752200.0,297.05,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.43,0.41,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.36,0.34,296.77,297.15,293.15,0.0,0.0,291.21,0.81,0.3,1.36,291.21,291.15,300.21,297.28,298.71,297.14,291.21,1.0,0.69,0.52,0.52,0.48,0.52,3.93,2.0,1.93,0.5,0.75,0.75,0.0,143.37,143.46,56393.55,0.0,4415.91,1.0,284.3,289.92,300.28,303.3,293.15,293.15,283.15,17838.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10485.38,0.0,607.87,2275.33,0.0,1871.31,0.68,1.0,0.0,3.0,1.0,0.0
17752500.0,297.06,297.15,293.15,0.0,0.0,291.2,0.81,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.43,0.41,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.36,0.35,296.77,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,300.22,297.28,298.71,297.14,291.2,1.0,0.69,0.52,0.52,0.48,0.52,3.93,2.0,1.93,0.5,0.76,0.76,0.0,144.77,144.85,56611.98,0.0,4452.87,1.0,284.3,289.92,300.28,303.32,293.15,293.15,283.15,17859.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10512.26,0.0,615.52,2275.33,0.0,1881.77,0.69,1.0,0.0,3.0,1.0,0.0
17752800.0,297.06,297.15,293.15,0.0,0.0,291.2,0.81,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.43,0.41,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.37,0.35,296.76,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,300.22,297.28,298.71,297.14,291.2,1.0,0.69,0.52,0.52,0.48,0.52,3.94,2.01,1.94,0.5,0.76,0.76,0.0,146.11,146.18,56794.25,0.0,4487.35,1.0,284.3,289.91,300.28,303.33,293.15,293.15,283.15,17878.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10534.46,0.0,622.18,2275.33,0.0,1890.87,0.69,1.0,0.0,3.0,1.0,0.0
17753100.0,297.06,297.15,293.15,0.0,0.0,291.19,0.8,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.44,0.41,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.37,0.35,296.76,297.15,293.15,0.0,0.0,291.19,0.8,0.3,1.36,291.19,291.15,300.22,297.28,298.71,297.14,291.19,1.0,0.7,0.52,0.52,0.48,0.52,3.95,2.01,1.94,0.5,0.76,0.76,0.0,147.37,147.44,56944.05,0.0,4519.36,1.0,284.3,289.9,300.28,303.33,293.15,293.15,283.15,17897.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10552.47,0.0,627.88,2275.33,0.0,1898.7,0.69,1.0,0.0,3.0,1.0,0.0
17753400.0,297.06,297.15,293.15,0.0,0.0,291.18,0.8,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.44,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.37,0.35,296.76,297.15,293.15,0.0,0.0,291.18,0.8,0.3,1.36,291.18,291.15,300.21,297.28,298.71,297.14,291.18,1.0,0.7,0.52,0.52,0.48,0.52,3.96,2.01,1.94,0.5,0.76,0.76,0.0,148.55,148.61,57064.73,0.0,4548.92,1.0,284.3,289.89,300.28,303.34,293.15,293.15,283.15,17913.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10566.73,0.0,632.68,2275.33,0.0,1905.31,0.69,1.0,0.0,3.0,1.0,0.0
17753700.0,297.06,297.15,293.15,0.0,0.0,291.18,0.8,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.44,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.37,0.35,296.76,297.15,293.15,0.0,0.0,291.18,0.8,0.3,1.36,291.18,291.15,300.2,297.28,298.7,297.14,291.18,1.0,0.7,0.52,0.52,0.48,0.52,3.97,2.02,1.95,0.5,0.76,0.76,0.0,149.66,149.72,57161.39,0.0,4576.27,1.0,284.3,289.89,300.28,303.34,293.15,293.15,283.15,17928.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10577.93,0.0,636.69,2275.33,0.0,1910.88,0.69,1.0,0.0,3.0,1.0,0.0
17754000.0,297.06,297.15,293.15,0.0,0.0,291.17,0.8,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.44,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.37,0.36,296.76,297.15,293.15,0.0,0.0,291.17,0.8,0.3,1.36,291.17,291.15,300.19,297.27,298.69,297.14,291.17,1.0,0.7,0.51,0.51,0.49,0.51,3.97,2.02,1.95,0.5,0.76,0.76,0.0,150.69,150.74,57237.34,0.0,4601.49,1.0,284.3,289.88,300.28,303.34,293.15,293.15,283.15,17941.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10586.53,0.0,639.98,2275.33,0.0,1915.44,0.7,1.0,0.0,3.0,1.0,0.0
