time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300.0,297.06,297.15,293.15,0.0,0.0,291.17,0.8,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.44,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.37,0.36,296.75,297.15,293.15,0.0,0.0,291.17,0.8,0.3,1.36,291.17,291.15,300.17,297.27,298.68,297.14,291.17,1.0,0.7,0.51,0.51,0.49,0.51,3.98,2.02,1.96,0.5,0.76,0.76,0.0,151.65,151.7,57298.61,0.0,4625.01,1.0,284.3,289.88,300.27,303.34,293.15,293.15,283.15,17951.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10593.34,0.0,642.72,2275.33,0.0,1919.18,0.7,1.0,0.0,3.0,1.0,0.0
17754600.0,297.06,297.15,293.15,0.0,0.0,291.17,0.8,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.44,0.42,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.38,0.36,296.75,297.15,293.15,0.0,0.0,291.17,0.8,0.3,1.36,291.17,291.15,300.16,297.27,298.68,297.14,291.17,1.0,0.7,0.51,0.51,0.49,0.51,3.98,2.02,1.96,0.5,0.76,0.76,0.0,152.55,152.6,57348.36,0.0,4646.88,1.0,284.3,289.88,300.27,303.34,293.15,293.15,283.15,17959.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10598.84,0.0,644.96,2275.33,0.0,1922.16,0.7,1.0,0.0,3.0,1.0,0.0
17754900.0,297.06,297.15,293.15,0.0,0.0,291.16,0.8,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.45,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.38,0.36,296.75,297.15,293.15,0.0,0.0,291.16,0.8,0.3,1.36,291.16,291.15,300.15,297.27,298.67,297.14,291.16,1.0,0.7,0.51,0.51,0.49,0.51,3.99,2.02,1.96,0.5,0.76,0.76,0.0,153.39,153.44,57392.69,0.0,4667.62,1.0,284.29,289.87,300.27,303.34,293.15,293.15,283.15,17965.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10603.84,0.0,646.91,2275.33,0.0,1924.53,0.7,1.0,0.0,3.0,1.0,0.0
17755200.0,297.06,297.15,293.15,0.0,0.0,291.16,0.79,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.45,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.38,0.36,296.75,297.15,293.15,0.0,0.0,291.16,0.79,0.3,1.36,291.16,291.15,300.15,297.27,298.67,297.14,291.16,1.0,0.71,0.51,0.51,0.49,0.51,3.99,2.02,1.97,0.5,0.76,0.76,0.0,154.19,154.23,57435.57,0.0,4687.45,1.0,284.29,289.87,300.27,303.34,293.15,293.15,283.15,17968.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10608.92,0.0,648.67,2275.33,0.0,1926.37,0.7,1.0,0.0,3.0,1.0,0.0
17755500.0,297.05,297.15,293.15,0.0,0.0,291.16,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.45,0.42,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.38,0.36,296.74,297.15,293.15,0.0,0.0,291.16,0.79,0.3,1.36,291.16,291.15,300.15,297.26,298.66,297.13,291.16,1.0,0.71,0.51,0.51,0.49,0.51,3.99,2.02,1.97,0.5,0.76,0.76,0.0,154.84,154.84,57410.56,0.0,4688.55,1.0,284.29,289.87,300.26,303.34,293.15,293.15,283.15,17993.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10606.43,0.0,649.58,2275.33,0.0,1928.18,0.7,1.0,0.0,3.0,1.0,0.0
17755800.0,297.05,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.45,0.42,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.38,0.36,296.73,297.15,293.15,0.0,0.0,291.15,0.79,0.3,1.36,291.15,291.15,300.14,297.26,298.65,297.12,291.15,1.0,0.7,0.51,0.51,0.49,0.51,3.99,2.02,1.97,0.5,0.76,0.76,0.0,155.19,155.18,57338.79,0.0,4681.96,1.0,284.29,289.86,300.26,303.33,293.15,293.15,283.15,18015.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10596.6,0.0,649.02,2275.33,0.0,1928.66,0.7,1.0,0.0,3.0,1.0,0.0
17756100.0,297.05,297.15,293.15,0.0,0.0,291.14,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.44,0.42,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.38,0.36,296.73,297.15,293.15,0.0,0.0,291.14,0.79,0.3,1.36,291.14,291.15,300.13,297.24,298.65,297.12,291.14,1.0,0.7,0.51,0.51,0.49,0.51,3.99,2.02,1.97,0.5,0.76,0.76,0.0,155.34,155.33,57241.25,0.0,4674.67,1.0,284.29,289.86,300.24,303.31,293.15,293.15,283.15,18031.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10582.66,0.0,647.45,2275.33,0.0,1928.21,0.7,1.0,0.0,3.0,1.0,0.0
17756400.0,297.05,297.15,293.15,0.0,0.0,291.14,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.44,0.42,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.38,0.36,296.72,297.15,293.15,0.0,0.0,291.14,0.79,0.3,1.36,291.14,291.15,300.11,297.23,298.64,297.12,291.14,1.0,0.7,0.51,0.51,0.49,0.51,3.98,2.02,1.97,0.5,0.76,0.76,0.0,155.38,155.37,57130.65,0.0,4668.39,1.0,284.29,289.85,300.23,303.29,293.15,293.15,283.15,18041.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10566.57,0.0,645.25,2275.33,0.0,1927.06,0.7,1.0,0.0,3.0,1.0,0.0
17756700.0,297.05,297.15,293.15,0.0,0.0,291.14,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.44,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.38,0.36,296.72,297.15,293.15,0.0,0.0,291.14,0.79,0.3,1.36,291.14,291.15,300.1,297.22,298.63,297.13,291.14,1.0,0.7,0.51,0.51,0.49,0.51,3.98,2.02,1.96,0.5,0.76,0.76,0.0,155.36,155.35,57017.63,0.0,4663.73,1.0,284.29,289.85,300.22,303.28,293.15,293.15,283.15,18047.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10550.0,0.0,642.71,2275.33,0.0,1925.2,0.7,1.0,0.0,3.0,1.0,0.0
17757000.0,297.05,297.15,293.15,0.0,0.0,291.14,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.44,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.38,0.36,296.72,297.15,293.15,0.0,0.0,291.14,0.79,0.3,1.36,291.14,291.15,300.09,297.21,298.63,297.13,291.14,1.0,0.7,0.51,0.51,0.49,0.51,3.98,2.02,1.96,0.5,0.76,0.76,0.0,155.32,155.31,56913.36,0.0,4661.14,1.0,284.29,289.85,300.21,303.26,293.15,293.15,283.15,18047.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10534.76,0.0,640.08,2275.33,0.0,1922.74,0.7,1.0,0.0,3.0,1.0,0.0
17757300.0,297.05,297.15,293.15,0.0,0.0,291.14,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.44,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.38,0.36,296.72,297.15,293.15,0.0,0.0,291.14,0.79,0.3,1.36,291.14,291.15,300.08,297.2,298.63,297.13,291.14,1.0,0.7,0.51,0.51,0.49,0.51,3.98,2.02,1.96,0.5,0.76,0.76,0.0,155.27,155.27,56827.96,0.0,4660.62,1.0,284.29,289.85,300.2,303.25,293.15,293.15,283.15,18043.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10522.45,0.0,637.65,2275.33,0.0,1919.68,0.69,1.0,0.0,3.0,1.0,0.0
17757600.0,297.05,297.15,293.15,0.0,0.0,291.14,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.44,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.38,0.36,296.72,297.15,293.15,0.0,0.0,291.14,0.79,0.3,1.36,291.14,291.15,300.08,297.2,298.62,297.13,291.14,1.0,0.7,0.51,0.51,0.49,0.51,3.98,2.02,1.97,0.5,0.76,0.76,0.0,155.25,155.26,56773.5,0.0,4662.37,1.0,284.29,289.85,300.2,303.24,293.15,293.15,283.15,18033.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10514.97,0.0,635.7,2275.33,0.0,1916.24,0.69,1.0,0.0,3.0,1.0,0.0
17757900.0,297.05,297.15,293.15,0.0,0.0,291.14,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.44,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.38,0.36,296.72,297.15,293.15,0.0,0.0,291.14,0.79,0.3,1.36,291.14,291.15,300.08,297.2,298.63,297.13,291.14,1.0,0.7,0.51,0.51,0.49,0.51,3.98,2.02,1.97,0.5,0.76,0.76,0.0,155.27,155.28,56759.44,0.0,4666.35,1.0,284.29,289.86,300.2,303.24,293.15,293.15,283.15,18017.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10513.8,0.0,634.51,2275.33,0.0,1912.34,0.69,1.0,0.0,3.0,1.0,0.0
17758200.0,297.05,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.44,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.38,0.36,296.72,297.15,293.15,0.0,0.0,291.15,0.79,0.3,1.36,291.15,291.15,300.09,297.21,298.63,297.13,291.15,1.0,0.7,0.51,0.51,0.49,0.51,3.99,2.02,1.97,0.5,0.76,0.76,0.0,155.34,155.36,56800.51,0.0,4672.66,1.0,284.29,289.86,300.21,303.25,293.15,293.15,283.15,17996.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10521.26,0.0,634.42,2275.33,0.0,1908.49,0.69,1.0,0.0,3.0,1.0,0.0
17758500.0,297.05,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.45,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.38,0.36,296.72,297.15,293.15,0.0,0.0,291.15,0.79,0.3,1.36,291.15,291.15,300.11,297.23,298.64,297.13,291.15,1.0,0.7,0.51,0.51,0.49,0.51,3.99,2.02,1.97,0.5,0.76,0.76,0.0,155.47,155.49,56903.74,0.0,4681.11,1.0,284.29,289.86,300.23,303.28,293.15,293.15,283.15,17969.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10538.44,0.0,635.65,2275.33,0.0,1904.21,0.69,1.0,0.0,3.0,1.0,0.0
17758800.0,297.05,297.15,293.15,0.0,0.0,291.16,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.45,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.38,0.36,296.72,297.15,293.15,0.0,0.0,291.16,0.79,0.3,1.36,291.16,291.15,300.15,297.27,298.66,297.13,291.16,1.0,0.71,0.51,0.51,0.49,0.51,3.99,2.02,1.97,0.5,0.76,0.76,0.0,155.66,155.68,57086.36,0.0,4691.94,1.0,284.29,289.87,300.27,303.32,293.15,293.15,283.15,17937.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10568.11,0.0,638.63,2275.33,0.0,1900.33,0.7,1.0,0.0,3.0,1.0,0.0
17759100.0,297.08,297.15,293.15,0.0,0.0,291.18,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.9,0.45,0.43,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.34,0.24,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.18,0.79,0.3,1.36,291.18,291.15,300.2,297.3,298.69,297.15,291.18,1.0,0.71,0.51,0.51,0.49,0.51,4.01,2.02,1.98,0.5,0.76,0.76,0.0,156.11,156.23,57421.79,0.0,4740.93,1.0,284.3,289.88,300.3,303.37,293.15,293.15,283.15,17868.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10615.71,0.0,644.38,2275.33,0.0,1903.42,0.7,1.0,0.0,3.0,1.0,0.0
17759400.0,297.09,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.45,0.43,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.35,0.25,297.18,297.15,293.15,0.0,0.0,291.19,0.86,0.39,0.37,296.75,297.15,293.15,0.0,0.0,291.19,0.79,0.3,1.36,291.19,291.15,300.26,297.33,298.72,297.16,291.19,1.0,0.71,0.51,0.51,0.49,0.51,4.02,2.03,1.99,0.5,0.77,0.77,0.0,157.17,157.3,57788.56,0.0,4806.16,1.0,284.3,289.89,300.33,303.42,293.15,293.15,283.15,17835.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10665.95,0.0,652.93,2275.33,0.0,1914.41,0.7,1.0,0.0,3.0,1.0,0.0
17759700.0,297.09,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.46,0.44,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.35,0.25,297.18,297.15,293.15,0.0,0.0,291.2,0.86,0.4,0.38,296.75,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,300.33,297.35,298.76,297.16,291.2,1.0,0.71,0.51,0.51,0.49,0.51,4.04,2.04,2.01,0.49,0.77,0.77,0.0,158.61,158.74,58140.08,0.0,4872.16,1.0,284.3,289.89,300.35,303.46,293.15,293.15,283.15,17824.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10713.2,0.0,662.56,2275.33,0.0,1926.68,0.7,1.0,0.0,3.0,1.0,0.0
17760000.0,297.09,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.46,0.44,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.36,0.25,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.4,0.38,296.75,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,300.41,297.36,298.79,297.16,291.2,1.0,0.72,0.51,0.51,0.49,0.51,4.06,2.04,2.02,0.49,0.77,0.77,0.0,160.23,160.35,58461.75,0.0,4934.69,1.0,284.3,289.89,300.37,303.49,293.15,293.15,283.15,17825.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10756.08,0.0,672.38,2275.33,0.0,1938.98,0.71,1.0,0.0,3.0,1.0,0.0
17760300.0,297.09,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.47,0.44,297.17,297.15,293.15,0.0,0.0,291.2,0.84,0.36,0.25,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.75,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,300.5,297.37,298.83,297.15,291.2,1.0,0.72,0.51,0.51,0.49,0.51,4.07,2.04,2.03,0.49,0.78,0.78,0.0,161.93,162.04,58747.59,0.0,4991.73,1.0,284.3,289.88,300.38,303.52,293.15,293.15,283.15,17833.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10794.02,0.0,681.95,2275.33,0.0,1950.37,0.71,1.0,0.0,3.0,1.0,0.0
17760600.0,297.09,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.47,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.84,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.41,0.39,296.75,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,300.59,297.38,298.87,297.15,291.2,1.0,0.72,0.51,0.51,0.49,0.51,4.09,2.04,2.04,0.49,0.78,0.78,0.0,163.62,163.72,58998.12,0.0,5042.62,1.0,284.3,289.87,300.38,303.54,293.15,293.15,283.15,17844.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10827.32,0.0,691.01,2275.33,0.0,1960.53,0.71,1.0,0.0,3.0,1.0,0.0
17760900.0,297.1,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.47,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.84,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,300.68,297.39,298.92,297.15,291.2,1.0,0.72,0.51,0.51,0.49,0.51,4.1,2.05,2.05,0.48,0.78,0.78,0.0,165.23,165.32,59218.67,0.0,5087.77,1.0,284.3,289.87,300.39,303.56,293.15,293.15,283.15,17855.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10856.86,0.0,699.49,2275.33,0.0,1969.33,0.72,1.0,0.0,3.0,1.0,0.0
17761200.0,297.1,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.37,0.26,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,300.78,297.4,298.96,297.15,291.2,1.0,0.73,0.51,0.51,0.49,0.51,4.11,2.05,2.06,0.48,0.78,0.78,0.0,166.74,166.82,59417.71,0.0,5128.29,1.0,284.3,289.86,300.4,303.57,293.15,293.15,283.15,17865.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10883.93,0.0,707.4,2275.33,0.0,1976.68,0.72,1.0,0.0,3.0,1.0,0.0
17761500.0,297.1,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.37,0.26,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,300.88,297.4,299.01,297.15,291.19,1.0,0.73,0.51,0.51,0.49,0.51,4.12,2.05,2.07,0.48,0.78,0.78,0.0,168.16,168.24,59608.93,0.0,5166.61,1.0,284.3,289.85,300.41,303.59,293.15,293.15,283.15,17871.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10910.47,0.0,714.95,2275.33,0.0,1982.76,0.72,1.0,0.0,3.0,1.0,0.0
17761800.0,297.1,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.37,0.26,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,300.97,297.41,299.05,297.15,291.19,1.0,0.73,0.51,0.51,0.49,0.51,4.12,2.05,2.08,0.48,0.79,0.79,0.0,169.52,169.6,59807.04,0.0,5205.12,1.0,284.3,289.85,300.42,303.61,293.15,293.15,283.15,17872.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10938.66,0.0,722.42,2275.33,0.0,1987.7,0.73,1.0,0.0,3.0,1.0,0.0
17762100.0,297.1,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.19,0.84,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,301.06,297.43,299.09,297.15,291.19,1.0,0.73,0.5,0.5,0.5,0.5,4.13,2.05,2.09,0.47,0.79,0.79,0.0,170.86,170.94,60027.27,0.0,5246.26,1.0,284.3,289.84,300.43,303.64,293.15,293.15,283.15,17868.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10970.74,0.0,730.14,2275.33,0.0,1991.66,0.73,1.0,0.0,3.0,1.0,0.0
17762400.0,297.11,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.2,0.84,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,301.15,297.45,299.13,297.15,291.2,1.0,0.73,0.5,0.5,0.5,0.5,4.15,2.05,2.1,0.47,0.79,0.79,0.0,172.23,172.32,60286.45,0.0,5292.77,1.0,284.3,289.84,300.45,303.67,293.15,293.15,283.15,17855.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11009.27,0.0,738.51,2275.33,0.0,1994.88,0.73,1.0,0.0,3.0,1.0,0.0
17762700.0,297.11,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.49,0.46,297.17,297.15,293.15,0.0,0.0,291.2,0.84,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,301.23,297.48,299.17,297.16,291.2,1.0,0.74,0.5,0.5,0.5,0.5,4.16,2.05,2.11,0.47,0.79,0.79,0.0,173.7,173.81,60583.09,0.0,5346.47,1.0,284.3,289.84,300.48,303.71,293.15,293.15,283.15,17840.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11053.8,0.0,747.83,2275.33,0.0,1999.63,0.73,1.0,0.0,3.0,1.0,0.0
17763000.0,297.11,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.49,0.47,297.18,297.15,293.15,0.0,0.0,291.21,0.84,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.21,0.77,0.3,1.36,291.21,291.15,301.32,297.5,299.21,297.16,291.21,1.0,0.74,0.5,0.5,0.5,0.5,4.17,2.05,2.12,0.46,0.8,0.8,0.0,175.32,175.44,60901.71,0.0,5408.02,1.0,284.3,289.84,300.51,303.76,293.15,293.15,283.15,17827.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11101.14,0.0,758.05,2275.33,0.0,2006.2,0.74,1.0,0.0,3.0,1.0,0.0
17763300.0,297.12,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.49,0.47,297.18,297.15,293.15,0.0,0.0,291.21,0.84,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.21,0.77,0.3,1.36,291.21,291.15,301.4,297.53,299.24,297.16,291.21,1.0,0.74,0.5,0.5,0.5,0.5,4.19,2.05,2.14,0.46,0.8,0.8,0.0,177.13,177.26,61240.55,0.0,5477.82,1.0,284.3,289.84,300.53,303.8,293.15,293.15,283.15,17816.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11151.09,0.0,769.13,2275.33,0.0,2013.71,0.74,1.0,0.0,3.0,1.0,0.0
17763600.0,297.12,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.5,0.47,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.21,0.77,0.3,1.36,291.21,291.15,301.48,297.55,299.28,297.17,291.21,1.0,0.75,0.5,0.5,0.5,0.5,4.21,2.06,2.15,0.46,0.8,0.8,0.0,179.12,179.27,61596.04,0.0,5555.17,1.0,284.3,289.83,300.56,303.84,293.15,293.15,283.15,17805.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11203.31,0.0,781.01,2275.33,0.0,2021.94,0.75,1.0,0.0,3.0,1.0,0.0
17763900.0,297.13,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.5,0.48,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.41,0.29,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.44,0.42,296.74,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.36,291.22,291.15,301.57,297.58,299.31,297.17,291.22,1.0,0.75,0.5,0.5,0.5,0.5,4.23,2.06,2.17,0.45,0.81,0.81,0.0,181.32,181.47,61964.15,0.0,5638.95,1.0,284.3,289.83,300.58,303.89,293.15,293.15,283.15,17796.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11257.36,0.0,793.61,2275.33,0.0,2030.72,0.75,1.0,0.0,3.0,1.0,0.0
17764200.0,297.13,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.51,0.48,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.42,0.29,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.44,0.42,296.74,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.36,291.22,291.15,301.65,297.6,299.35,297.17,291.22,1.0,0.75,0.5,0.5,0.5,0.5,4.25,2.06,2.19,0.45,0.81,0.81,0.0,183.68,183.84,62339.46,0.0,5727.29,1.0,284.3,289.83,300.6,303.93,293.15,293.15,283.15,17790.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11312.63,0.0,806.82,2275.33,0.0,2039.85,0.75,1.0,0.0,3.0,1.0,0.0
17764500.0,297.14,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.51,0.49,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.42,0.3,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.44,0.42,296.74,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.36,291.22,291.15,301.73,297.63,299.38,297.17,291.22,1.0,0.76,0.5,0.5,0.5,0.5,4.27,2.06,2.21,0.44,0.82,0.82,0.0,186.16,186.33,62715.0,0.0,5817.53,1.0,284.31,289.82,300.63,303.97,293.15,293.15,283.15,17786.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11368.29,0.0,820.46,2275.33,0.0,2049.04,0.76,1.0,0.0,3.0,1.0,0.0
17764800.0,297.14,297.15,293.15,0.0,0.0,291.22,0.76,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.52,0.49,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.43,0.3,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.22,0.76,0.3,1.37,291.22,291.15,301.82,297.65,299.41,297.17,291.22,1.0,0.76,0.49,0.49,0.51,0.49,4.29,2.07,2.23,0.44,0.82,0.82,0.0,188.71,188.88,63084.9,0.0,5907.28,1.0,284.31,289.82,300.65,304.02,293.15,293.15,283.15,17785.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11423.61,0.0,834.34,2275.33,0.0,2058.08,0.76,1.0,0.0,3.0,1.0,0.0
17765100.0,297.14,297.15,293.15,0.0,0.0,291.22,0.76,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.52,0.5,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.44,0.31,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.22,0.76,0.3,1.37,291.22,291.15,301.9,297.67,299.44,297.17,291.23,1.0,0.77,0.49,0.49,0.51,0.49,4.31,2.07,2.24,0.43,0.82,0.82,0.0,191.28,191.43,63444.53,0.0,5994.63,1.0,284.31,289.81,300.68,304.06,293.15,293.15,283.15,17787.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11477.98,0.0,848.27,2275.33,0.0,2066.74,0.77,1.0,0.0,3.0,1.0,0.0
17765400.0,297.15,297.15,293.15,0.0,0.0,291.22,0.76,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.53,0.5,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.45,0.31,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.22,0.76,0.3,1.37,291.22,291.15,301.98,297.7,299.47,297.17,291.22,1.0,0.77,0.49,0.49,0.51,0.49,4.33,2.07,2.26,0.43,0.83,0.83,0.0,193.81,193.95,63790.59,0.0,6078.13,1.0,284.31,289.81,300.7,304.1,293.15,293.15,283.15,17792.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11530.95,0.0,862.1,2275.33,0.0,2074.88,0.77,1.0,0.0,3.0,1.0,0.0
17765700.0,297.15,297.15,293.15,0.0,0.0,291.22,0.76,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.53,0.5,297.19,297.15,293.15,0.0,0.0,291.22,0.87,0.45,0.32,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.46,0.43,296.74,297.15,293.15,0.0,0.0,291.22,0.76,0.3,1.37,291.22,291.15,302.07,297.72,299.51,297.17,291.22,1.0,0.77,0.49,0.49,0.51,0.49,4.35,2.07,2.28,0.42,0.83,0.83,0.0,196.26,196.39,64120.34,0.0,6156.49,1.0,284.31,289.8,300.72,304.14,293.15,293.15,283.15,17798.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11582.13,0.0,875.72,2275.33,0.0,2082.41,0.78,1.0,0.0,3.0,1.0,0.0
17766000.0,297.15,297.15,293.15,0.0,0.0,291.22,0.76,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.53,0.51,297.19,297.15,293.15,0.0,0.0,291.22,0.87,0.46,0.32,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.46,0.44,296.74,297.15,293.15,0.0,0.0,291.22,0.76,0.3,1.37,291.22,291.15,302.15,297.74,299.54,297.17,291.22,1.0,0.78,0.49,0.49,0.51,0.49,4.36,2.07,2.29,0.41,0.83,0.83,0.0,198.59,198.71,64431.72,0.0,6228.58,1.0,284.31,289.79,300.74,304.18,293.15,293.15,283.15,17805.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11631.22,0.0,888.98,2275.33,0.0,2089.25,0.78,1.0,0.0,3.0,1.0,0.0
17766300.0,297.15,297.15,293.15,0.0,0.0,291.22,0.75,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.22,0.91,0.54,0.51,297.19,297.15,293.15,0.0,0.0,291.22,0.87,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.46,0.44,296.74,297.15,293.15,0.0,0.0,291.22,0.75,0.3,1.37,291.22,291.15,302.24,297.77,299.57,297.16,291.22,1.0,0.78,0.49,0.49,0.51,0.49,4.38,2.07,2.31,0.41,0.84,0.84,0.0,200.77,200.89,64747.15,0.0,6293.99,1.0,284.31,289.79,300.77,304.22,293.15,293.15,283.15,17808.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11682.34,0.0,902.04,2275.33,0.0,2092.96,0.78,1.0,0.0,3.0,1.0,0.0
17766600.0,297.15,297.15,293.15,0.0,0.0,291.22,0.75,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.22,0.91,0.54,0.51,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.46,0.44,296.73,297.15,293.15,0.0,0.0,291.22,0.75,0.3,1.37,291.22,291.15,302.34,297.81,299.61,297.16,291.22,1.0,0.78,0.49,0.49,0.51,0.49,4.39,2.07,2.32,0.4,0.84,0.84,0.0,202.79,202.88,65089.12,0.0,6352.39,1.0,284.31,289.79,300.81,304.27,293.15,293.15,283.15,17804.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11740.08,0.0,915.44,2275.33,0.0,2094.43,0.79,1.0,0.0,3.0,1.0,0.0
17766900.0,297.15,297.15,293.15,0.0,0.0,291.23,0.75,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.23,0.91,0.54,0.51,297.18,297.15,293.15,0.0,0.0,291.23,0.87,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.23,0.86,0.46,0.44,296.73,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,302.45,297.85,299.65,297.16,291.23,1.0,0.78,0.48,0.48,0.52,0.48,4.4,2.06,2.33,0.4,0.85,0.85,0.0,204.61,204.69,65452.18,0.0,6403.83,1.0,284.31,289.78,300.85,304.34,293.15,293.15,283.15,17798.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11802.98,0.0,929.42,2275.33,0.0,2095.7,0.79,1.0,0.0,3.0,1.0,0.0
17767200.0,297.15,297.15,293.15,0.0,0.0,291.23,0.75,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.23,0.91,0.54,0.51,297.18,297.15,293.15,0.0,0.0,291.23,0.87,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.23,0.86,0.46,0.44,296.73,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,302.56,297.9,299.69,297.16,291.23,1.0,0.79,0.48,0.48,0.52,0.48,4.41,2.06,2.34,0.39,0.85,0.85,0.0,206.21,206.29,65824.59,0.0,6447.87,1.0,284.31,289.78,300.9,304.4,293.15,293.15,283.15,17793.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.88,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11868.59,0.0,943.92,2275.33,0.0,2097.35,0.8,1.0,0.0,3.0,1.0,0.0
17767500.0,297.15,297.15,293.15,0.0,0.0,291.23,0.75,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.23,0.91,0.54,0.51,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.23,0.86,0.47,0.44,296.73,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,302.67,297.94,299.73,297.16,291.23,1.0,0.79,0.48,0.48,0.52,0.48,4.41,2.06,2.35,0.38,0.85,0.85,0.0,207.62,207.68,66191.09,0.0,6484.68,1.0,284.31,289.78,300.94,304.47,293.15,293.15,283.15,17793.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11933.94,0.0,958.67,2275.33,0.0,2099.56,0.8,1.0,0.0,3.0,1.0,0.0
17767800.0,297.15,297.15,293.15,0.0,0.0,291.23,0.75,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.23,0.91,0.54,0.51,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.49,0.34,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.47,0.44,296.73,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,302.77,297.98,299.78,297.16,291.23,1.0,0.79,0.48,0.48,0.52,0.48,4.42,2.06,2.36,0.38,0.86,0.86,0.0,208.81,208.86,66534.8,0.0,6513.81,1.0,284.31,289.77,300.98,304.53,293.15,293.15,283.15,17798.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11995.83,0.0,973.29,2275.33,0.0,2102.65,0.81,1.0,0.0,3.0,1.0,0.0
17768100.0,297.15,297.15,293.15,0.0,0.0,291.23,0.75,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.23,0.91,0.54,0.51,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.47,0.44,296.72,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,302.88,298.02,299.82,297.15,291.23,1.0,0.79,0.48,0.48,0.52,0.48,4.42,2.05,2.37,0.37,0.86,0.86,0.0,209.79,209.82,66836.46,0.0,6534.46,1.0,284.31,289.77,301.02,304.58,293.15,293.15,283.15,17811.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12050.66,0.0,987.27,2275.33,0.0,2106.76,0.81,1.0,0.0,3.0,1.0,0.0
17768400.0,297.14,297.15,293.15,0.0,0.0,291.22,0.75,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.22,0.9,0.54,0.51,297.16,297.15,293.15,0.0,0.0,291.22,0.88,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.47,0.44,296.72,297.15,293.15,0.0,0.0,291.22,0.75,0.3,1.37,291.22,291.15,302.96,298.04,299.85,297.15,291.22,1.0,0.79,0.48,0.48,0.52,0.48,4.42,2.05,2.37,0.37,0.86,0.86,0.0,210.51,210.53,67073.2,0.0,6545.22,1.0,284.31,289.76,301.05,304.62,293.15,293.15,283.15,17833.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12094.17,0.0,999.94,2275.33,0.0,2111.76,0.81,1.0,0.0,3.0,1.0,0.0
17768700.0,297.14,297.15,293.15,0.0,0.0,291.21,0.75,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.54,0.51,297.16,297.15,293.15,0.0,0.0,291.21,0.88,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.47,0.44,296.72,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.21,291.15,303.04,298.06,299.88,297.15,291.21,1.0,0.79,0.48,0.48,0.52,0.48,4.42,2.05,2.38,0.36,0.87,0.87,0.0,210.99,210.99,67226.48,0.0,6545.5,1.0,284.31,289.75,301.06,304.64,293.15,293.15,283.15,17864.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12122.92,0.0,1010.68,2275.33,0.0,2118.18,0.82,1.0,0.0,3.0,1.0,0.0
17769000.0,297.14,297.15,293.15,0.0,0.0,291.2,0.75,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.54,0.51,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.2,0.75,0.3,1.37,291.2,291.15,303.1,298.05,299.9,297.14,291.2,1.0,0.79,0.48,0.48,0.52,0.48,4.42,2.04,2.38,0.36,0.87,0.87,0.0,211.18,211.16,67267.78,0.0,6533.11,1.0,284.31,289.74,301.06,304.65,293.15,293.15,283.15,17906.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12131.67,0.0,1018.55,2275.33,0.0,2125.43,0.82,1.0,0.0,3.0,1.0,0.0
17769300.0,297.13,297.15,293.15,0.0,0.0,291.18,0.75,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.53,0.51,297.14,297.15,293.15,0.0,0.0,291.18,0.88,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.46,0.44,296.71,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,303.14,298.03,299.91,297.14,291.18,1.0,0.79,0.48,0.48,0.52,0.48,4.41,2.04,2.38,0.36,0.87,0.87,0.0,211.07,211.02,67176.51,0.0,6506.54,1.0,284.3,289.72,301.03,304.62,293.15,293.15,283.15,17960.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12116.84,0.0,1022.8,2275.33,0.0,2134.06,0.82,1.0,0.0,3.0,1.0,0.0
17769600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.53,0.5,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.46,0.44,296.71,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,303.15,297.99,299.91,297.13,291.15,1.0,0.79,0.48,0.48,0.52,0.48,4.4,2.03,2.37,0.36,0.87,0.87,0.0,210.62,210.54,66923.96,0.0,6463.67,1.0,284.3,289.7,300.99,304.57,293.15,293.15,283.15,18028.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12073.4,0.0,1022.36,2275.33,0.0,2143.58,0.82,1.0,0.0,3.0,1.0,0.0
17769900.0,297.12,297.15,293.15,0.0,0.0,291.13,0.75,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.52,0.5,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.49,0.34,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.46,0.44,296.7,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,303.14,297.93,299.9,297.13,291.12,1.0,0.78,0.48,0.48,0.52,0.48,4.39,2.02,2.36,0.35,0.86,0.86,0.0,209.77,209.67,66514.78,0.0,6403.51,1.0,284.3,289.67,300.93,304.49,293.15,293.15,283.15,18103.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12002.83,0.0,1016.31,2275.33,0.0,2149.96,0.82,1.0,0.0,3.0,1.0,0.0
17770200.0,297.11,297.15,293.15,0.0,0.0,291.1,0.75,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.1,0.89,0.52,0.5,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.45,0.43,296.69,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,303.1,297.86,299.89,297.12,291.1,1.0,0.78,0.48,0.48,0.52,0.48,4.37,2.02,2.35,0.35,0.86,0.86,0.0,208.51,208.38,65985.14,0.0,6327.61,1.0,284.29,289.65,300.86,304.39,293.15,293.15,283.15,18175.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11913.34,0.0,1004.86,2275.33,0.0,2152.35,0.81,1.0,0.0,3.0,1.0,0.0
17770500.0,297.1,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.89,0.51,0.49,297.11,297.15,293.15,0.0,0.0,291.07,0.87,0.48,0.34,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.45,0.43,296.69,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,303.04,297.78,299.86,297.11,291.07,1.0,0.78,0.48,0.48,0.52,0.48,4.35,2.01,2.34,0.35,0.85,0.85,0.0,206.83,206.67,65349.98,0.0,6237.99,1.0,284.29,289.63,300.78,304.28,293.15,293.15,283.15,18244.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11807.79,0.0,988.39,2275.33,0.0,2151.59,0.81,1.0,0.0,3.0,1.0,0.0
17770800.0,297.09,297.15,293.15,0.0,0.0,291.05,0.75,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.05,0.89,0.51,0.48,297.11,297.15,293.15,0.0,0.0,291.05,0.87,0.47,0.33,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.05,0.75,0.3,1.37,291.05,291.15,302.96,297.7,299.83,297.11,291.05,1.0,0.77,0.48,0.48,0.52,0.48,4.32,2.0,2.32,0.36,0.84,0.84,0.0,204.71,204.54,64623.11,0.0,6136.73,1.0,284.28,289.62,300.7,304.16,293.15,293.15,283.15,18307.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11688.83,0.0,967.29,2275.33,0.0,2147.51,0.8,1.0,0.0,3.0,1.0,0.0
17771100.0,297.08,297.15,293.15,0.0,0.0,291.03,0.75,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.03,0.89,0.5,0.48,297.11,297.15,293.15,0.0,0.0,291.03,0.86,0.46,0.33,297.12,297.15,293.15,0.0,0.0,291.03,0.85,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.03,0.75,0.3,1.37,291.03,291.15,302.88,297.62,299.79,297.11,291.03,1.0,0.77,0.48,0.48,0.52,0.48,4.3,1.99,2.3,0.36,0.84,0.84,0.0,202.2,202.0,63823.09,0.0,6026.66,1.0,284.28,289.61,300.62,304.04,293.15,293.15,283.15,18364.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.86,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11559.84,0.0,942.29,2275.33,0.0,2140.22,0.8,1.0,0.0,3.0,1.0,0.0
17771400.0,297.07,297.15,293.15,0.0,0.0,291.01,0.75,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.01,0.88,0.49,0.47,297.1,297.15,293.15,0.0,0.0,291.01,0.86,0.46,0.32,297.12,297.15,293.15,0.0,0.0,291.01,0.85,0.43,0.41,296.67,297.15,293.15,0.0,0.0,291.01,0.75,0.3,1.37,291.01,291.15,302.77,297.53,299.75,297.1,291.01,1.0,0.76,0.48,0.48,0.52,0.48,4.27,1.99,2.28,0.36,0.83,0.83,0.0,199.33,199.12,62969.12,0.0,5910.69,1.0,284.27,289.6,300.53,303.91,293.15,293.15,283.15,18411.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11424.18,0.0,914.22,2275.33,0.0,2129.84,0.79,1.0,0.0,3.0,1.0,0.0
17771700.0,297.07,297.15,293.15,0.0,0.0,291.0,0.75,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.0,0.88,0.49,0.46,297.1,297.15,293.15,0.0,0.0,291.0,0.86,0.45,0.32,297.12,297.15,293.15,0.0,0.0,291.0,0.85,0.43,0.41,296.67,297.15,293.15,0.0,0.0,291.0,0.75,0.3,1.37,291.0,291.15,302.67,297.45,299.7,297.1,291.0,1.0,0.76,0.48,0.48,0.52,0.48,4.24,1.98,2.26,0.36,0.82,0.82,0.0,196.14,195.92,62080.7,0.0,5791.54,1.0,284.27,289.59,300.44,303.78,293.15,293.15,283.15,18448.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11285.15,0.0,883.93,2275.33,0.0,2116.47,0.78,1.0,0.0,3.0,1.0,0.0
17772000.0,297.06,297.15,293.15,0.0,0.0,290.99,0.76,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.99,0.88,0.48,0.46,297.1,297.15,293.15,0.0,0.0,290.99,0.86,0.44,0.31,297.12,297.15,293.15,0.0,0.0,290.99,0.84,0.42,0.4,296.67,297.15,293.15,0.0,0.0,290.99,0.76,0.3,1.37,290.99,291.15,302.56,297.36,299.66,297.1,290.99,1.0,0.75,0.48,0.48,0.52,0.48,4.22,1.97,2.24,0.37,0.81,0.81,0.0,192.71,192.49,61179.45,0.0,5671.84,1.0,284.27,289.59,300.36,303.65,293.15,293.15,283.15,18474.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11146.26,0.0,852.49,2275.33,0.0,2100.47,0.77,1.0,0.0,3.0,1.0,0.0
17772300.0,297.05,297.15,293.15,0.0,0.0,290.99,0.76,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.99,0.88,0.47,0.45,297.1,297.15,293.15,0.0,0.0,290.99,0.85,0.43,0.3,297.12,297.15,293.15,0.0,0.0,290.99,0.84,0.42,0.4,296.66,297.15,293.15,0.0,0.0,290.99,0.76,0.3,1.37,290.99,291.15,302.45,297.29,299.62,297.1,290.99,1.0,0.75,0.49,0.49,0.51,0.49,4.19,1.97,2.22,0.37,0.8,0.8,0.0,189.11,188.89,60284.53,0.0,5553.56,1.0,284.27,289.59,300.28,303.52,293.15,293.15,283.15,18488.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11010.54,0.0,820.8,2275.33,0.0,2082.05,0.76,1.0,0.0,3.0,1.0,0.0
17772600.0,297.04,297.15,293.15,0.0,0.0,290.99,0.76,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.99,0.88,0.47,0.44,297.11,297.15,293.15,0.0,0.0,290.99,0.85,0.42,0.3,297.12,297.15,293.15,0.0,0.0,290.99,0.84,0.41,0.39,296.66,297.15,293.15,0.0,0.0,290.99,0.76,0.3,1.37,290.99,291.15,302.34,297.21,299.58,297.1,290.99,1.0,0.74,0.49,0.49,0.51,0.49,4.16,1.96,2.2,0.38,0.79,0.79,0.0,185.39,185.17,59416.91,0.0,5438.29,1.0,284.26,289.6,300.21,303.4,293.15,293.15,283.15,18488.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10881.13,0.0,789.71,2275.33,0.0,2061.73,0.75,1.0,0.0,3.0,1.0,0.0
17772900.0,297.04,297.15,293.15,0.0,0.0,290.99,0.77,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.99,0.88,0.46,0.44,297.11,297.15,293.15,0.0,0.0,290.99,0.85,0.42,0.29,297.12,297.15,293.15,0.0,0.0,290.99,0.84,0.4,0.39,296.66,297.15,293.15,0.0,0.0,290.99,0.77,0.3,1.36,290.99,291.15,302.24,297.15,299.54,297.1,290.99,1.0,0.74,0.49,0.49,0.51,0.49,4.14,1.96,2.18,0.38,0.79,0.79,0.0,181.63,181.41,58592.58,0.0,5327.12,1.0,284.26,289.6,300.14,303.29,293.15,293.15,283.15,18477.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10760.34,0.0,759.92,2275.33,0.0,2039.64,0.74,1.0,0.0,3.0,1.0,0.0
17773200.0,297.03,297.15,293.15,0.0,0.0,291.0,0.77,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.0,0.88,0.45,0.43,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.41,0.29,297.12,297.15,293.15,0.0,0.0,291.0,0.84,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.0,0.77,0.3,1.36,291.0,291.15,302.15,297.09,299.51,297.1,291.0,1.0,0.73,0.49,0.49,0.51,0.49,4.11,1.96,2.16,0.39,0.78,0.78,0.0,177.86,177.66,57833.46,0.0,5221.21,1.0,284.26,289.62,300.09,303.2,293.15,293.15,283.15,18453.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10651.23,0.0,732.16,2275.33,0.0,2016.62,0.73,1.0,0.0,3.0,1.0,0.0
17773500.0,297.03,297.15,293.15,0.0,0.0,291.0,0.77,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.0,0.88,0.45,0.43,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.4,0.28,297.12,297.15,293.15,0.0,0.0,291.0,0.84,0.39,0.38,296.65,297.15,293.15,0.0,0.0,291.0,0.77,0.3,1.36,291.0,291.15,302.07,297.04,299.48,297.09,291.0,1.0,0.73,0.49,0.49,0.51,0.49,4.09,1.95,2.13,0.4,0.77,0.77,0.0,174.14,173.93,57120.16,0.0,5116.24,1.0,284.26,289.63,300.04,303.11,293.15,293.15,283.15,18431.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10550.87,0.0,706.57,2275.33,0.0,1994.87,0.72,1.0,0.0,3.0,1.0,0.0
17773800.0,297.02,297.15,293.15,0.0,0.0,291.01,0.78,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.01,0.88,0.44,0.42,297.11,297.15,293.15,0.0,0.0,291.01,0.85,0.39,0.28,297.12,297.15,293.15,0.0,0.0,291.01,0.84,0.39,0.37,296.65,297.15,293.15,0.0,0.0,291.01,0.78,0.3,1.36,291.01,291.15,301.98,297.0,299.44,297.09,291.01,1.0,0.72,0.49,0.49,0.51,0.49,4.06,1.95,2.11,0.4,0.77,0.77,0.0,170.41,170.19,56423.37,0.0,5008.23,1.0,284.26,289.64,299.99,303.03,293.15,293.15,283.15,18415.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10454.21,0.0,682.49,2275.33,0.0,1974.0,0.71,1.0,0.0,3.0,1.0,0.0
17774100.0,297.01,297.15,293.15,0.0,0.0,291.01,0.78,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.01,0.88,0.43,0.41,297.1,297.15,293.15,0.0,0.0,291.01,0.85,0.39,0.27,297.12,297.15,293.15,0.0,0.0,291.01,0.84,0.38,0.37,296.64,297.15,293.15,0.0,0.0,291.01,0.78,0.3,1.36,291.01,291.15,301.9,296.95,299.41,297.09,291.01,1.0,0.72,0.5,0.5,0.5,0.5,4.03,1.95,2.09,0.41,0.76,0.76,0.0,166.63,166.4,55743.48,0.0,4896.33,1.0,284.26,289.65,299.95,302.95,293.15,293.15,283.15,18403.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10361.38,0.0,659.68,2275.33,0.0,1952.65,0.7,1.0,0.0,3.0,1.0,0.0
17774400.0,297.0,297.15,293.15,0.0,0.0,291.02,0.78,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.02,0.88,0.43,0.41,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.38,0.27,297.11,297.15,293.15,0.0,0.0,291.02,0.84,0.38,0.36,296.64,297.15,293.15,0.0,0.0,291.02,0.78,0.3,1.36,291.02,291.15,301.82,296.91,299.38,297.08,291.02,1.0,0.71,0.5,0.5,0.5,0.5,4.0,1.94,2.06,0.42,0.75,0.75,0.0,162.77,162.53,55083.49,0.0,4780.81,1.0,284.26,289.66,299.91,302.87,293.15,293.15,283.15,18391.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10272.91,0.0,638.05,2275.33,0.0,1930.53,0.69,1.0,0.0,3.0,1.0,0.0
17774700.0,296.98,297.15,293.15,0.0,0.0,291.02,0.79,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.02,0.88,0.42,0.4,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.37,0.26,297.11,297.15,293.15,0.0,0.0,291.02,0.84,0.37,0.35,296.63,297.15,293.15,0.0,0.0,291.02,0.79,0.3,1.36,291.02,291.15,301.73,296.87,299.35,297.08,291.02,1.0,0.7,0.5,0.5,0.5,0.5,3.97,1.94,2.04,0.43,0.75,0.75,0.0,158.83,158.58,54448.47,0.0,4662.4,1.0,284.26,289.67,299.87,302.8,293.15,293.15,283.15,18378.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10189.49,0.0,617.58,2275.33,0.0,1907.63,0.69,1.0,0.0,3.0,1.0,0.0
17775000.0,296.97,297.15,293.15,0.0,0.0,291.03,0.79,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.03,0.88,0.41,0.39,297.1,297.15,293.15,0.0,0.0,291.03,0.84,0.36,0.25,297.11,297.15,293.15,0.0,0.0,291.03,0.84,0.36,0.35,296.62,297.15,293.15,0.0,0.0,291.03,0.79,0.3,1.36,291.03,291.15,301.65,296.84,299.32,297.08,291.03,1.0,0.7,0.5,0.5,0.5,0.5,3.94,1.93,2.01,0.44,0.74,0.74,0.0,154.78,154.52,53844.57,0.0,4541.93,1.0,284.26,289.68,299.84,302.74,293.15,293.15,283.15,18362.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10111.91,0.0,598.33,2275.33,0.0,1884.04,0.68,1.0,0.0,3.0,1.0,0.0
17775300.0,296.96,297.15,293.15,0.0,0.0,291.03,0.8,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.03,0.88,0.4,0.39,297.1,297.15,293.15,0.0,0.0,291.03,0.84,0.35,0.25,297.11,297.15,293.15,0.0,0.0,291.03,0.84,0.36,0.34,296.62,297.15,293.15,0.0,0.0,291.03,0.8,0.3,1.36,291.03,291.15,301.57,296.82,299.29,297.07,291.03,1.0,0.69,0.5,0.5,0.5,0.5,3.91,1.93,1.98,0.44,0.74,0.74,0.0,150.64,150.38,53279.36,0.0,4420.21,1.0,284.26,289.7,299.82,302.68,293.15,293.15,283.15,18344.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10041.13,0.0,580.39,2275.33,0.0,1860.03,0.67,1.0,0.0,3.0,1.0,0.0
17775600.0,296.95,297.15,293.15,0.0,0.0,291.04,0.8,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.04,0.88,0.4,0.38,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.34,0.24,297.11,297.15,293.15,0.0,0.0,291.04,0.84,0.35,0.33,296.61,297.15,293.15,0.0,0.0,291.04,0.8,0.3,1.36,291.04,291.15,301.48,296.8,299.26,297.07,291.04,1.0,0.68,0.51,0.51,0.49,0.51,3.88,1.92,1.95,0.45,0.73,0.73,0.0,146.42,146.15,52760.59,0.0,4298.04,1.0,284.26,289.71,299.8,302.64,293.15,293.15,283.15,18323.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9978.1,0.0,563.87,2275.33,0.0,1835.92,0.66,1.0,0.0,3.0,1.0,0.0
17775900.0,296.94,297.15,293.15,0.0,0.0,291.05,0.81,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.39,0.37,297.1,297.15,293.15,0.0,0.0,291.05,0.83,0.33,0.23,297.11,297.15,293.15,0.0,0.0,291.05,0.84,0.34,0.33,296.6,297.15,293.15,0.0,0.0,291.05,0.81,0.3,1.36,291.05,291.15,301.4,296.8,299.24,297.07,291.05,1.0,0.68,0.51,0.51,0.49,0.51,3.84,1.92,1.92,0.46,0.73,0.73,0.0,142.14,141.87,52291.42,0.0,4176.27,1.0,284.26,289.73,299.79,302.61,293.15,293.15,283.15,18299.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9923.09,0.0,548.77,2275.33,0.0,1811.46,0.66,1.0,0.0,3.0,1.0,0.0
17776200.0,296.93,297.15,293.15,0.0,0.0,291.06,0.81,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.38,0.36,297.1,297.15,293.15,0.0,0.0,291.06,0.83,0.32,0.23,297.11,297.15,293.15,0.0,0.0,291.06,0.84,0.33,0.32,296.6,297.15,293.15,0.0,0.0,291.06,0.81,0.3,1.36,291.06,291.15,301.32,296.8,299.21,297.06,291.06,1.0,0.67,0.51,0.51,0.49,0.51,3.81,1.92,1.89,0.47,0.72,0.72,0.0,137.82,137.54,51883.31,0.0,4055.31,1.0,284.26,289.74,299.79,302.59,293.15,293.15,283.15,18273.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9877.59,0.0,535.26,2275.33,0.0,1787.53,0.65,1.0,0.0,3.0,1.0,0.0
17776500.0,296.92,297.15,293.15,0.0,0.0,291.06,0.82,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.06,0.83,0.31,0.22,297.11,297.15,293.15,0.0,0.0,291.06,0.84,0.32,0.31,296.59,297.15,293.15,0.0,0.0,291.06,0.82,0.3,1.36,291.06,291.15,301.23,296.81,299.18,297.06,291.06,1.0,0.66,0.51,0.51,0.49,0.51,3.78,1.91,1.86,0.48,0.72,0.72,0.0,133.48,133.2,51536.92,0.0,3935.74,1.0,284.26,289.76,299.81,302.58,293.15,293.15,283.15,18243.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9841.53,0.0,523.29,2275.33,0.0,1763.63,0.65,1.0,0.0,3.0,1.0,0.0
