time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776800.0,296.91,297.15,293.15,0.0,0.0,291.07,0.82,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.36,0.35,297.1,297.15,293.15,0.0,0.0,291.07,0.83,0.31,0.22,297.11,297.15,293.15,0.0,0.0,291.07,0.84,0.32,0.3,296.58,297.15,293.15,0.0,0.0,291.07,0.82,0.3,1.36,291.07,291.15,301.15,296.83,299.15,297.06,291.07,1.0,0.66,0.52,0.52,0.48,0.52,3.74,1.91,1.83,0.49,0.72,0.72,0.0,129.14,128.85,51263.65,0.0,3817.84,1.0,284.26,289.78,299.83,302.59,293.15,293.15,283.15,18211.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9816.38,0.0,513.03,2275.33,0.0,1740.72,0.64,1.0,0.0,3.0,1.0,0.0
17777100.0,296.9,297.15,293.15,0.0,0.0,291.09,0.83,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.35,0.34,297.1,297.15,293.15,0.0,0.0,291.09,0.83,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.31,0.3,296.58,297.15,293.15,0.0,0.0,291.09,0.83,0.3,1.36,291.09,291.15,301.07,296.86,299.12,297.06,291.09,1.0,0.65,0.52,0.52,0.48,0.52,3.71,1.91,1.8,0.5,0.71,0.71,0.0,124.79,124.55,51059.66,0.0,3709.67,1.0,284.26,289.8,299.86,302.61,293.15,293.15,283.15,18172.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9800.35,0.0,504.25,2275.33,0.0,1720.05,0.64,1.0,0.0,3.0,1.0,0.0
17777400.0,296.89,297.15,293.15,0.0,0.0,291.1,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.35,0.33,297.09,297.15,293.15,0.0,0.0,291.1,0.84,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.1,0.84,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.1,0.84,0.3,1.36,291.1,291.15,300.98,296.9,299.09,297.05,291.1,1.0,0.65,0.52,0.52,0.48,0.52,3.69,1.91,1.78,0.51,0.71,0.71,0.0,120.61,120.38,50943.32,0.0,3620.44,1.0,284.26,289.82,299.89,302.64,293.15,293.15,283.15,18129.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9794.54,0.0,497.63,2275.33,0.0,1704.89,0.64,1.0,0.0,3.0,1.0,0.0
17777700.0,296.88,297.15,293.15,0.0,0.0,291.11,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.11,0.84,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.11,0.84,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.11,0.84,0.3,1.36,291.11,291.15,300.9,296.93,299.06,297.05,291.11,1.0,0.64,0.52,0.52,0.48,0.52,3.67,1.91,1.76,0.52,0.71,0.71,0.0,116.56,116.4,50920.07,0.0,3554.14,1.0,284.27,289.84,299.93,302.67,293.15,293.15,283.15,18078.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9798.59,0.0,493.03,2275.33,0.0,1693.48,0.63,1.0,0.0,3.0,1.0,0.0
17778000.0,296.86,297.15,293.15,0.0,0.0,291.12,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.12,0.85,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.12,0.85,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.12,0.85,0.3,1.36,291.12,291.15,300.82,296.96,299.02,297.04,291.12,1.0,0.64,0.53,0.53,0.47,0.53,3.66,1.91,1.74,0.53,0.71,0.71,0.0,112.79,112.63,50963.52,0.0,3496.58,1.0,284.27,289.86,299.96,302.71,293.15,293.15,283.15,18043.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9810.6,0.0,490.57,2275.33,0.0,1686.37,0.63,1.0,0.0,3.0,1.0,0.0
17778300.0,296.85,297.15,293.15,0.0,0.0,291.13,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.13,0.88,0.32,0.31,297.05,297.15,293.15,0.0,0.0,291.13,0.86,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.13,0.86,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.13,0.86,0.3,1.35,291.13,291.15,300.73,297.0,298.98,297.03,291.13,1.0,0.63,0.53,0.53,0.47,0.53,3.64,1.92,1.73,0.53,0.71,0.71,0.0,109.16,109.01,51039.29,0.0,3439.83,1.0,284.27,289.88,300.0,302.75,293.15,293.15,283.15,18021.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9826.54,0.0,489.38,2275.33,0.0,1681.13,0.63,1.0,0.0,3.0,1.0,0.0
17778600.0,296.84,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.14,0.88,0.31,0.3,297.04,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.14,0.87,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.14,0.87,0.3,1.35,291.14,291.15,300.65,297.04,298.94,297.02,291.14,1.0,0.63,0.53,0.53,0.47,0.53,3.63,1.92,1.71,0.54,0.71,0.71,0.0,105.64,105.48,51134.39,0.0,3383.36,1.0,284.28,289.89,300.04,302.79,293.15,293.15,283.15,18006.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9844.96,0.0,488.94,2275.33,0.0,1676.82,0.63,1.0,0.0,3.0,1.0,0.0
17778900.0,296.83,297.15,293.15,0.0,0.0,291.14,0.88,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.14,0.88,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.14,0.88,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.14,0.88,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.14,0.88,0.3,1.35,291.14,291.15,300.57,297.08,298.91,297.01,291.14,1.0,0.63,0.53,0.53,0.47,0.53,3.62,1.92,1.69,0.55,0.71,0.71,0.0,102.17,102.01,51242.14,0.0,3326.93,1.0,284.28,289.9,300.08,302.83,293.15,293.15,283.15,17995.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9865.06,0.0,489.04,2275.33,0.0,1673.17,0.63,1.0,0.0,3.0,1.0,0.0
17779200.0,296.81,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.15,0.89,0.3,1.35,291.15,291.15,300.48,297.12,298.87,297.0,291.15,1.0,0.62,0.54,0.54,0.46,0.54,3.61,1.93,1.68,0.56,0.71,0.71,0.0,99.13,99.07,51403.95,0.0,3291.29,1.0,284.28,289.92,300.11,302.88,293.15,293.15,283.15,17965.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9890.55,0.0,489.84,2275.33,0.0,1670.62,0.63,1.0,0.0,3.0,1.0,0.0
17779500.0,296.8,297.15,293.15,0.0,0.0,291.16,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.16,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.16,0.89,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.16,0.89,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.16,0.89,0.3,1.35,291.16,291.15,300.4,297.15,298.82,296.99,291.16,1.0,0.62,0.54,0.54,0.46,0.54,3.61,1.94,1.67,0.57,0.71,0.71,0.0,97.43,97.4,51634.66,0.0,3278.86,1.0,284.28,289.93,300.15,302.93,293.15,293.15,283.15,17934.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9924.06,0.0,492.36,2275.33,0.0,1672.14,0.63,1.0,0.0,3.0,1.0,0.0
17779800.0,296.78,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.49,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.32,297.19,298.78,296.97,291.17,1.0,0.62,0.54,0.54,0.46,0.54,3.61,1.94,1.66,0.57,0.72,0.72,0.0,96.48,96.46,51885.63,0.0,3271.91,1.0,284.29,289.94,300.19,302.98,293.15,293.15,283.15,17918.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9959.93,0.0,495.87,2275.33,0.0,1675.3,0.64,1.0,0.0,3.0,1.0,0.0
17780100.0,296.77,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.48,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.23,297.23,298.73,296.96,291.17,1.0,0.62,0.54,0.54,0.46,0.54,3.61,1.95,1.66,0.58,0.72,0.72,0.0,95.95,95.94,52145.25,0.0,3267.97,1.0,284.29,289.95,300.23,303.03,293.15,293.15,283.15,17909.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9996.92,0.0,499.92,2275.33,0.0,1679.12,0.64,1.0,0.0,3.0,1.0,0.0
17780400.0,296.76,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.47,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,300.15,297.27,298.69,296.94,291.18,1.0,0.62,0.54,0.54,0.46,0.54,3.61,1.96,1.65,0.59,0.72,0.72,0.0,95.64,95.63,52406.67,0.0,3265.71,1.0,284.29,289.96,300.27,303.08,293.15,293.15,283.15,17904.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10034.23,0.0,504.28,2275.33,0.0,1683.26,0.64,1.0,0.0,3.0,1.0,0.0
17780700.0,297.4,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.49,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.03,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,300.07,297.3,296.95,296.7,289.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,112.65,88.45,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,297.66,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.33,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,299.98,297.34,296.95,296.7,289.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,130.48,15.14,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,297.8,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.5,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,299.9,297.39,296.95,296.7,289.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,148.31,12.5,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,297.89,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,299.82,297.43,296.95,296.7,289.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,166.13,10.57,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,297.94,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,299.73,297.47,296.95,296.7,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,183.95,8.93,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,297.97,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,299.65,297.51,296.95,296.7,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,201.77,7.54,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,297.99,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,299.57,297.55,296.95,296.7,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,219.59,6.37,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,298.0,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,299.48,297.59,296.95,296.7,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,237.39,5.38,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,298.01,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,299.4,297.62,296.95,296.7,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,255.14,4.57,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,298.01,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,299.32,297.66,296.95,296.7,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,272.83,3.86,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,298.02,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,299.23,297.69,296.95,296.7,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,290.69,3.25,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,298.02,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,299.15,297.71,296.95,296.7,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,309.09,2.66,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,298.03,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,299.04,297.7,296.95,296.7,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,327.1,2.33,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,298.03,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,298.89,297.64,296.95,296.7,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,345.0,2.03,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,298.03,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,298.7,297.55,296.95,296.7,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,362.98,1.64,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,298.03,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,298.48,297.41,296.95,296.7,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,380.82,1.42,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,298.03,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,298.26,297.26,296.95,296.7,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,398.77,1.19,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,298.03,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,298.02,297.09,296.95,296.7,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,1.03,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,298.03,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,297.8,296.93,296.95,296.7,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.89,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,298.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.99,303.15,297.59,296.77,296.95,296.7,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.67,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,298.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.42,296.62,296.95,296.7,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.6,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,298.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.99,303.15,297.27,296.51,296.95,296.7,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.72,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,298.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.18,296.43,296.95,296.7,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.4,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,298.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.38,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,298.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,298.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,298.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,298.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,298.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,298.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,298.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,298.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300.0,298.03,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600.0,298.02,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900.0,298.02,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200.0,298.02,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500.0,298.02,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800.0,298.02,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.05,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100.0,298.02,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.05,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400.0,298.02,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.04,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700.0,298.02,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.03,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000.0,298.01,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300.0,298.01,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,293.99,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.27,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600.0,298.01,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900.0,298.01,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200.0,298.01,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500.0,298.01,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800.0,298.01,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,297.15,296.41,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100.0,298.01,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,297.13,296.39,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.02,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400.0,298.01,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,297.08,296.33,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.03,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700.0,298.01,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.99,296.25,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000.0,298.01,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.89,296.15,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.06,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300.0,298.0,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.77,296.04,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600.0,298.0,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.65,295.92,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.01,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900.0,298.0,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.53,295.79,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200.0,298.0,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.41,295.68,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.03,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500.0,297.99,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.31,295.58,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800.0,297.99,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.22,295.5,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100.0,297.99,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.17,295.44,296.95,296.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.02,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400.0,297.98,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.15,295.42,296.95,296.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700.0,297.98,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.15,295.42,296.95,296.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.08,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000.0,297.98,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.95,296.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.13,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300.0,297.98,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.95,296.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.02,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600.0,297.98,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.95,296.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.02,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900.0,297.98,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.95,296.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.02,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200.0,297.98,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.99,303.15,296.15,295.42,296.95,296.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.02,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500.0,297.97,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.15,295.42,296.95,296.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800.0,297.97,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.15,295.42,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
