time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801100.0,297.97,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.15,295.42,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400.0,297.97,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.15,295.42,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700.0,297.97,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.15,295.42,296.95,296.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000.0,297.97,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.15,295.42,296.95,296.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300.0,297.97,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.15,295.42,296.95,296.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600.0,297.97,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.15,295.42,296.95,296.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.02,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900.0,297.97,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.15,295.42,296.95,296.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.02,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200.0,297.96,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,293.98,303.15,296.15,295.42,296.95,296.7,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.09,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500.0,297.96,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,293.97,303.15,296.15,295.42,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800.0,297.96,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,293.97,303.15,296.15,295.42,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100.0,297.96,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,293.97,303.15,296.15,295.42,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400.0,297.96,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,293.96,303.15,296.15,295.42,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700.0,297.96,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,296.15,295.42,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000.0,297.96,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,296.15,295.42,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300.0,297.96,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,296.15,295.42,296.95,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600.0,297.96,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,296.15,295.42,296.96,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900.0,297.96,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,296.13,295.42,296.96,296.7,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200.0,297.96,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,296.08,295.41,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500.0,297.96,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.99,295.38,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800.0,297.95,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.89,295.36,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100.0,297.95,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.77,295.33,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400.0,297.95,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.65,295.29,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700.0,297.95,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.53,295.26,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000.0,297.95,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.41,295.23,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300.0,297.95,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.31,295.2,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600.0,297.94,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.22,295.17,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900.0,297.94,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.17,295.16,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200.0,297.94,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.15,295.15,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500.0,297.94,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.15,295.15,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800.0,297.93,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.15,295.15,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100.0,297.93,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.15,295.15,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400.0,297.93,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.15,295.15,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700.0,297.93,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.15,295.15,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000.0,297.93,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.15,295.15,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300.0,297.93,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.15,295.15,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600.0,297.93,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.15,295.15,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900.0,297.93,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.15,295.15,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200.0,297.92,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.15,295.15,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500.0,297.92,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.15,295.15,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800.0,297.92,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.15,295.15,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100.0,297.92,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.15,295.15,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400.0,297.92,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.14,295.14,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700.0,297.92,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.13,295.13,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000.0,297.92,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.11,295.11,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300.0,297.91,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.1,295.1,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600.0,297.91,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.09,295.09,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900.0,297.91,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.08,295.08,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200.0,297.91,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.08,295.08,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500.0,297.91,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.08,295.08,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800.0,297.91,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.09,295.09,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100.0,297.91,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.11,295.11,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400.0,297.91,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.96,303.15,295.15,295.15,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700.0,297.91,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,293.95,303.15,295.2,295.19,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000.0,297.91,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.95,303.15,295.26,295.22,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300.0,297.91,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.95,303.15,295.33,295.25,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600.0,297.91,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.95,303.15,295.41,295.27,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900.0,297.91,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.95,303.15,295.5,295.29,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200.0,297.9,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.95,303.15,295.59,295.31,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500.0,297.9,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,293.95,303.15,295.68,295.33,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800.0,297.9,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.94,303.15,295.78,295.35,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100.0,297.91,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.94,303.15,295.88,295.36,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400.0,297.91,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.93,303.15,295.97,295.38,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.25,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700.0,297.91,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,293.93,303.15,296.06,295.4,296.96,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000.0,297.92,303.15,285.15,0.0,0.0,293.68,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,296.15,295.42,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820300.0,297.92,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,296.23,295.45,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820600.0,297.92,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.91,303.15,296.32,295.48,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820900.0,297.92,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.91,303.15,296.4,295.5,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821200.0,297.93,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.91,303.15,296.48,295.53,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821500.0,297.93,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.91,303.15,296.57,295.56,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821800.0,297.93,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.91,303.15,296.65,295.59,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822100.0,297.93,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.91,303.15,296.73,295.62,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822400.0,297.94,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.91,303.15,296.82,295.65,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822700.0,297.94,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.91,303.15,296.9,295.68,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823000.0,297.94,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.91,303.15,296.98,295.71,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823300.0,297.95,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.91,303.15,297.07,295.74,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823600.0,297.95,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.91,303.15,297.15,295.77,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823900.0,297.95,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.91,303.15,297.21,295.8,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824200.0,297.96,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.91,303.15,297.23,295.81,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824500.0,297.96,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.91,303.15,297.22,295.8,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.17,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824800.0,297.97,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,293.92,303.15,297.18,295.8,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.21,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825100.0,297.97,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.91,303.15,297.13,295.78,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825400.0,297.98,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,293.91,303.15,297.08,295.76,296.97,296.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.29,289.96,300.44,302.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
