time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998200.0,298.23,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.44,297.98,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.47,297.96,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.47,297.53,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.21,291.51,291.15,295.15,294.44,295.15,298.03,291.51,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.77,0.77,0.0,205.6,410.0,58208.82,0.0,13850.17,1.0,284.3,290.14,297.47,300.53,293.15,293.15,283.15,16652.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9707.81,0.0,587.44,2275.33,0.0,2676.38,0.68,1.0,0.0,3.0,1.0,0.0
17998500.0,298.2,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.44,297.93,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.47,297.91,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.34,297.86,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.47,297.48,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.21,291.44,291.15,295.15,294.44,295.15,297.99,291.44,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.77,0.77,0.0,205.6,410.0,59549.86,0.0,13850.16,1.0,284.3,290.08,297.46,300.59,293.15,293.15,283.15,17149.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9844.07,0.0,640.4,2275.33,0.0,2767.32,0.7,1.0,0.0,3.0,1.0,0.0
17998800.0,298.19,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.44,297.9,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.47,297.88,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.34,297.82,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.47,297.45,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.21,291.38,291.15,295.15,294.44,295.15,297.97,291.38,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.78,0.78,0.0,205.61,410.0,60487.61,0.0,13850.14,1.0,284.29,290.03,297.45,300.63,293.15,293.15,283.15,17386.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9942.59,0.0,678.73,2275.33,0.0,2825.09,0.71,1.0,0.0,3.0,1.0,0.0
17999100.0,298.19,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.44,297.87,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.47,297.85,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.34,297.8,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.47,297.42,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.21,291.34,291.15,295.15,294.44,295.15,297.95,291.34,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.79,0.79,0.0,205.61,410.0,61204.82,0.0,13850.13,1.0,284.29,290.0,297.45,300.66,293.15,293.15,283.15,17521.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10019.55,0.0,708.96,2275.33,0.0,2866.97,0.72,1.0,0.0,3.0,1.0,0.0
17999400.0,298.19,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.44,297.85,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.34,297.78,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.4,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.21,291.31,291.15,295.15,294.44,295.15,297.94,291.31,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.79,0.79,0.0,205.61,410.0,61776.89,0.0,13850.12,1.0,284.29,289.97,297.45,300.69,293.15,293.15,283.15,17612.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10081.78,0.0,733.79,2275.33,0.0,2899.37,0.73,1.0,0.0,3.0,1.0,0.0
17999700.0,298.19,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.44,297.83,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.34,297.76,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.38,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.21,291.28,291.15,295.15,294.44,295.15,297.92,291.28,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.8,0.8,0.0,205.61,410.0,62242.73,0.0,13850.11,1.0,284.29,289.95,297.45,300.72,293.15,293.15,283.15,17679.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10132.92,0.0,754.55,2275.33,0.0,2925.26,0.74,1.0,0.0,3.0,1.0,0.0
18000000.0,298.2,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,297.82,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,297.74,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.36,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.21,291.26,291.15,295.15,294.44,295.15,297.91,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.8,0.8,0.0,205.62,410.0,62627.31,0.0,13850.11,1.0,284.28,289.93,297.44,300.73,293.15,293.15,283.15,17733.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10175.44,0.0,772.09,2275.33,0.0,2946.37,0.74,1.0,0.0,3.0,1.0,0.0
18000300.0,298.21,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,297.81,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,297.73,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,295.17,294.45,295.17,297.91,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.81,0.81,0.0,205.62,410.0,62993.52,0.0,13850.1,1.0,284.28,289.92,297.45,300.76,293.15,293.15,283.15,17760.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10216.97,0.0,787.42,2275.33,0.0,2961.4,0.75,1.0,0.0,3.0,1.0,0.0
18000600.0,298.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,297.81,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,297.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,295.21,294.46,295.21,297.91,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.81,0.81,0.0,205.62,410.0,63417.56,0.0,13850.1,1.0,284.28,289.91,297.46,300.79,293.15,293.15,283.15,17755.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10267.92,0.0,802.62,2275.33,0.0,2974.08,0.75,1.0,0.0,3.0,1.0,0.0
18000900.0,298.24,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,297.81,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,297.73,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,295.27,294.48,295.27,297.92,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.82,0.82,0.0,205.62,410.0,63915.87,0.0,13850.1,1.0,284.28,289.91,297.49,300.84,293.15,293.15,283.15,17734.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10329.66,0.0,819.06,2275.33,0.0,2987.79,0.76,1.0,0.0,3.0,1.0,0.0
18001200.0,298.26,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,297.82,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,297.73,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,295.36,294.51,295.36,297.93,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.82,0.82,0.0,205.62,410.0,64490.93,0.0,13850.1,1.0,284.29,289.91,297.52,300.9,293.15,293.15,283.15,17707.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10402.13,0.0,837.46,2275.33,0.0,3003.44,0.76,1.0,0.0,3.0,1.0,0.0
18001500.0,298.28,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,297.83,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,297.73,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.21,291.26,291.15,295.46,294.55,295.46,297.94,291.26,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.83,0.83,0.0,205.62,410.0,65136.52,0.0,13850.1,1.0,284.29,289.91,297.55,300.96,293.15,293.15,283.15,17677.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10484.4,0.0,858.13,2275.33,0.0,3021.23,0.77,1.0,0.0,3.0,1.0,0.0
18001800.0,298.31,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,297.84,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,297.74,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.36,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.27,291.15,295.57,294.59,295.57,297.95,291.27,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.84,0.84,0.0,205.62,410.0,65840.44,0.0,13850.1,1.0,284.29,289.91,297.59,301.04,293.15,293.15,283.15,17649.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10574.86,0.0,881.1,2275.33,0.0,3040.99,0.78,1.0,0.0,3.0,1.0,0.0
18002100.0,298.33,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.44,297.85,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.34,297.74,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.36,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.21,291.28,291.15,295.68,294.63,295.68,297.97,291.28,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.84,0.84,0.0,205.62,410.0,66587.73,0.0,13850.1,1.0,284.29,289.91,297.63,301.11,293.15,293.15,283.15,17626.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10671.6,0.0,906.19,2275.33,0.0,3062.41,0.79,1.0,0.0,3.0,1.0,0.0
18002400.0,298.35,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.44,297.86,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.34,297.75,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.47,297.37,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.21,291.29,291.15,295.79,294.66,295.79,297.98,291.29,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.85,0.85,0.0,205.62,410.0,67361.14,0.0,13850.1,1.0,284.29,289.91,297.67,301.19,293.15,293.15,283.15,17609.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10772.38,0.0,933.12,2275.33,0.0,3085.03,0.79,1.0,0.0,3.0,1.0,0.0
18002700.0,298.37,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.44,297.88,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.34,297.76,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,297.37,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.21,291.3,291.15,295.9,294.7,295.9,298.0,291.3,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.86,0.86,0.0,205.62,410.0,68140.57,0.0,13850.1,1.0,284.29,289.91,297.71,301.27,293.15,293.15,283.15,17601.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10874.59,0.0,961.37,2275.33,0.0,3108.29,0.8,1.0,0.0,3.0,1.0,0.0
18003000.0,298.39,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.44,297.89,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.34,297.77,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,297.38,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.21,291.3,291.15,296.0,294.74,296.0,298.01,291.3,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.87,0.87,0.0,205.62,410.0,68906.45,0.0,13850.1,1.0,284.3,289.91,297.75,301.35,293.15,293.15,283.15,17600.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10975.57,0.0,990.36,2275.33,0.0,3131.63,0.81,1.0,0.0,3.0,1.0,0.0
18003300.0,298.41,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.44,297.91,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.34,297.78,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.39,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.21,291.31,291.15,296.08,294.77,296.08,298.02,291.31,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.88,0.88,0.0,205.62,410.0,69640.57,0.0,13850.1,1.0,284.3,289.91,297.78,301.42,293.15,293.15,283.15,17609.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11072.87,0.0,1019.48,2275.33,0.0,3154.72,0.82,1.0,0.0,3.0,1.0,0.0
18003600.0,298.43,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.44,297.93,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.34,297.79,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.4,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.21,291.31,291.15,296.15,294.8,296.15,298.04,291.31,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.88,0.88,0.0,205.62,410.0,70322.19,0.0,13850.11,1.0,284.3,289.9,297.81,301.48,293.15,293.15,283.15,17626.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11163.47,0.0,1047.96,2275.33,0.0,3176.96,0.83,1.0,0.0,3.0,1.0,0.0
18003900.0,298.44,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.44,297.94,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.34,297.79,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.4,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.21,291.31,291.15,296.19,294.84,296.19,298.05,291.31,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.89,0.89,0.0,205.61,410.0,71007.24,0.0,13850.11,1.0,284.3,289.9,297.84,301.55,293.15,293.15,283.15,17640.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11255.18,0.0,1075.78,2275.33,0.0,3194.69,0.83,1.0,0.0,3.0,1.0,0.0
18004200.0,298.45,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.44,297.95,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.34,297.79,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.4,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.21,291.31,291.15,296.21,294.88,296.21,298.05,291.31,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.61,410.0,71765.02,0.0,13850.12,1.0,284.3,289.9,297.88,301.63,293.15,293.15,283.15,17639.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11359.34,0.0,1103.91,2275.33,0.0,3209.08,0.84,1.0,0.0,3.0,1.0,0.0
18004500.0,298.45,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,297.96,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,297.79,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.4,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.27,291.15,296.21,294.93,296.21,298.05,291.27,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.61,410.0,73439.48,0.0,13850.13,1.0,284.3,289.87,297.94,301.76,293.15,293.15,283.15,18476.86,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11591.57,0.0,1198.87,2275.33,0.0,3237.72,0.87,1.0,0.0,3.0,1.0,0.0
18004800.0,298.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,296.2,294.99,296.2,298.05,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.61,410.0,76058.59,0.0,13850.14,1.0,284.29,289.8,298.01,301.96,293.15,293.15,283.15,20496.23,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11952.19,0.0,1380.54,2275.33,0.0,3312.09,0.91,1.0,0.0,3.0,1.0,0.0
18005100.0,298.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,297.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,297.78,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.37,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,296.18,295.05,296.18,298.05,291.2,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.6,410.0,76778.73,0.0,13850.15,1.0,284.29,289.83,298.05,302.06,293.15,293.15,283.15,20521.25,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12052.4,0.0,1400.83,2275.33,0.0,3343.41,0.91,1.0,0.0,3.0,1.0,0.0
18005400.0,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,296.15,295.12,296.15,298.04,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.6,410.0,78770.38,0.0,13850.16,1.0,284.29,289.79,298.13,302.22,293.15,293.15,283.15,21986.21,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12342.96,0.0,1540.79,2275.33,0.0,3381.14,0.94,1.0,0.0,3.0,1.0,0.0
18005700.0,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,296.12,295.18,296.12,298.04,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.6,410.0,79684.52,0.0,13850.17,1.0,284.29,289.81,298.18,302.34,293.15,293.15,283.15,22314.94,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12476.01,0.0,1581.39,2275.33,0.0,3410.83,0.95,1.0,0.0,3.0,1.0,0.0
18006000.0,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,296.1,295.24,296.1,298.04,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.6,410.0,81219.06,0.0,13850.18,1.0,284.29,289.79,298.25,302.47,293.15,293.15,283.15,23365.37,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12709.95,0.0,1688.73,2275.33,0.0,3433.62,0.97,1.0,0.0,3.0,1.0,0.0
18006300.0,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,296.09,295.3,296.09,298.04,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.59,410.0,82460.21,0.0,13850.19,1.0,284.29,289.79,298.3,302.59,293.15,293.15,283.15,24170.65,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12900.84,0.0,1773.0,2275.33,0.0,3457.17,0.99,1.0,0.0,3.0,1.0,0.0
18006600.0,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,296.09,295.35,296.09,298.04,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.59,410.0,82697.96,0.0,13850.2,1.0,284.3,289.82,298.35,302.67,293.15,293.15,283.15,23847.64,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12936.2,0.0,1753.88,2275.33,0.0,3471.21,0.98,1.0,0.0,3.0,1.0,0.0
18006900.0,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,296.11,295.39,296.11,298.05,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.59,410.0,83924.86,0.0,13850.21,1.0,284.29,289.81,298.4,302.77,293.15,293.15,283.15,24772.58,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13128.34,0.0,1850.24,2275.33,0.0,3486.26,1.0,1.0,0.0,3.0,1.0,0.0
18007200.0,298.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,296.15,295.42,296.15,298.05,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.58,410.0,84203.22,0.0,13850.22,1.0,284.3,289.83,298.42,302.82,293.15,293.15,283.15,24600.14,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13174.63,0.0,1849.52,2275.33,0.0,3494.51,1.0,1.0,0.0,3.0,1.0,0.0
18007500.0,298.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,297.76,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,296.23,295.46,296.23,298.05,291.21,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.91,0.91,0.0,205.58,410.0,84481.55,0.0,13850.23,1.0,284.3,289.84,298.46,302.87,293.15,293.15,283.15,24359.31,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13221.22,0.0,1848.51,2275.33,0.0,3492.58,1.0,1.0,0.0,3.0,1.0,0.0
18007800.0,298.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,298.05,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,297.77,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,296.36,295.5,296.36,298.06,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.92,0.92,0.0,205.58,410.0,84833.04,0.0,13850.23,1.0,284.31,289.87,298.5,302.92,293.15,293.15,283.15,24006.81,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13281.13,0.0,1847.04,2275.33,0.0,3488.12,1.0,1.0,0.0,3.0,1.0,0.0
18008100.0,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,296.53,295.54,296.53,298.06,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.91,0.91,0.0,205.58,410.0,87473.05,0.0,13850.22,1.0,283.99,289.74,298.57,303.19,293.15,293.15,282.75,24039.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13855.98,0.0,1847.18,2275.33,0.0,3540.56,1.0,1.0,0.0,3.0,1.0,0.0
18008400.0,298.41,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.44,298.05,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.34,297.74,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,290.97,1.0,1.0,2.21,290.97,291.15,296.73,295.59,296.73,298.04,290.97,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.89,0.89,0.0,205.59,410.0,92011.07,0.0,13850.21,1.0,283.41,289.46,298.61,303.45,293.15,293.15,282.15,25310.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14509.72,0.0,1852.49,2275.33,0.0,3666.77,1.0,1.0,0.0,3.0,1.0,0.0
18008700.0,298.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.06,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.11,291.15,296.95,295.64,296.95,298.03,291.11,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.59,410.0,90871.63,0.0,13850.2,1.0,283.63,289.59,298.62,303.32,293.15,293.15,282.45,25011.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14123.95,0.0,1851.24,2275.33,0.0,3628.46,1.0,1.0,0.0,3.0,1.0,0.0
18009000.0,298.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.08,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.74,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,297.18,295.69,297.17,298.04,291.18,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.59,410.0,90987.08,0.0,13850.19,1.0,283.68,289.65,298.67,303.4,293.15,293.15,282.45,24624.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14271.12,0.0,1849.62,2275.33,0.0,3606.33,1.0,1.0,0.0,3.0,1.0,0.0
18009300.0,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,297.4,295.74,297.4,298.05,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.6,410.0,92922.36,0.0,13850.17,1.0,283.46,289.58,298.75,303.65,293.15,293.15,282.15,24613.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14808.54,0.0,1849.57,2275.33,0.0,3631.59,1.0,1.0,0.0,3.0,1.0,0.0
18009600.0,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.11,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,297.61,295.78,297.61,298.05,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.6,410.0,93685.52,0.0,13850.17,1.0,283.41,289.56,298.77,303.64,293.15,293.15,282.15,24741.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14760.53,0.0,1850.11,2275.33,0.0,3650.04,1.0,1.0,0.0,3.0,1.0,0.0
18009900.0,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,297.8,295.82,297.8,298.05,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.6,410.0,95573.12,0.0,13850.16,1.0,283.2,289.49,298.84,303.88,293.15,293.15,281.85,24792.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15315.11,0.0,1850.32,2275.33,0.0,3673.79,1.0,1.0,0.0,3.0,1.0,0.0
18010200.0,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,297.96,295.86,297.96,298.05,291.16,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.6,410.0,96204.98,0.0,13850.17,1.0,283.16,289.48,298.88,303.93,293.15,293.15,281.85,24720.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15307.99,0.0,1850.02,2275.33,0.0,3684.13,1.0,1.0,0.0,3.0,1.0,0.0
18010500.0,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,298.08,295.9,298.08,298.05,291.1,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.6,410.0,98158.82,0.0,13850.17,1.0,282.93,289.4,298.92,304.1,293.15,293.15,281.55,24967.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15835.89,0.0,1851.05,2275.33,0.0,3713.62,1.0,1.0,0.0,3.0,1.0,0.0
18010800.0,298.34,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.47,297.71,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.34,297.74,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.47,297.29,297.15,293.15,0.0,0.0,290.44,1.0,1.0,2.21,290.4,291.15,298.15,295.94,298.08,298.04,290.31,1.0,1.0,0.15,0.15,0.85,0.15,5.89,1.25,4.64,-0.95,0.82,0.82,0.0,197.5,410.0,85034.49,0.0,13858.6,1.0,282.8,288.73,298.95,304.04,293.15,293.15,281.55,25894.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14656.39,0.0,1854.92,2275.33,0.0,3717.68,1.0,1.0,0.0,3.0,1.0,0.0
18011100.0,298.21,297.15,293.15,0.0,0.0,290.32,1.0,1.0,0.44,298.05,297.15,293.15,0.0,0.0,290.32,1.0,1.0,0.46,297.59,297.15,293.15,0.0,0.0,290.32,1.0,1.0,0.34,297.63,297.15,293.15,0.0,0.0,290.32,1.0,1.0,0.46,297.17,297.15,293.15,0.0,0.0,290.32,1.0,1.0,2.2,290.32,291.15,298.18,295.97,298.01,297.92,290.32,1.0,1.0,0.1,0.1,0.9,0.1,5.86,1.02,4.84,-0.98,0.77,0.77,0.0,144.35,410.0,77189.67,0.0,13811.55,1.0,283.49,288.72,298.88,302.86,293.15,293.15,282.45,36294.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.51,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12613.7,0.0,1877.35,2275.33,0.0,3139.36,1.0,1.0,0.0,3.0,1.0,0.0
18011400.0,298.22,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.44,298.08,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.46,297.62,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.34,297.65,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.46,297.19,297.15,293.15,0.0,0.0,290.62,1.0,1.0,2.2,290.62,291.15,298.19,295.98,298.03,297.94,290.62,1.0,1.0,0.12,0.12,0.88,0.12,5.88,1.12,4.76,-1.02,0.76,0.76,0.0,177.84,410.0,72913.38,0.0,13844.88,1.0,284.08,289.07,298.94,302.76,293.15,293.15,283.05,36182.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.49,4.31,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12150.68,0.0,1845.49,2275.33,0.0,2937.92,0.99,1.0,0.0,3.0,1.0,0.0
18011700.0,298.23,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.44,298.11,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.34,297.67,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,290.76,1.0,1.0,2.21,290.76,291.15,298.19,295.98,298.04,297.96,290.76,1.0,1.0,0.14,0.14,0.86,0.14,5.89,1.18,4.71,-1.0,0.75,0.75,0.0,190.83,410.0,70634.41,0.0,13855.94,1.0,284.19,289.21,298.97,302.71,293.15,293.15,283.15,35047.92,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.36,4.17,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11860.08,0.0,1675.69,2275.33,0.0,2879.81,0.96,1.0,0.0,3.0,1.0,0.0
18012000.0,298.24,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.34,297.68,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,290.87,1.0,1.0,2.21,290.87,291.15,298.18,295.97,298.05,297.97,290.87,1.0,1.0,0.15,0.15,0.85,0.15,5.89,1.24,4.66,-0.97,0.75,0.75,0.0,195.82,410.0,68564.2,0.0,13860.04,1.0,284.2,289.31,298.95,302.58,293.15,293.15,283.15,32668.44,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.21,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11567.57,0.0,1466.59,2275.33,0.0,2805.89,0.92,1.0,0.0,3.0,1.0,0.0
18012300.0,298.24,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.44,298.16,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.47,297.66,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.34,297.69,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.21,290.99,291.15,298.16,295.95,298.05,297.99,290.99,1.0,1.0,0.17,0.17,0.83,0.17,5.89,1.27,4.62,-0.94,0.75,0.75,0.0,197.71,410.0,66494.53,0.0,13861.6,1.0,284.22,289.41,298.93,302.46,293.15,293.15,283.15,29587.61,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.06,3.79,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11283.2,0.0,1268.9,2275.33,0.0,2724.91,0.87,1.0,0.0,3.0,1.0,0.0
18012600.0,298.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.68,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,298.14,295.93,298.05,298.0,291.09,1.0,1.0,0.19,0.19,0.81,0.19,5.9,1.3,4.59,-0.92,0.75,0.75,0.0,198.83,410.0,64934.97,0.0,13862.46,1.0,284.23,289.5,298.91,302.36,293.15,293.15,283.15,26842.66,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.94,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11071.22,0.0,1122.76,2275.33,0.0,2652.93,0.84,1.0,0.0,3.0,1.0,0.0
18012900.0,298.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,298.12,295.91,298.05,298.02,291.19,1.0,1.0,0.2,0.2,0.8,0.2,5.9,1.33,4.56,-0.89,0.76,0.76,0.0,199.73,410.0,63483.81,0.0,13863.18,1.0,284.24,289.6,298.9,302.27,293.15,293.15,283.15,23843.62,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.83,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10872.84,0.0,986.45,2275.33,0.0,2592.76,0.8,1.0,0.0,3.0,1.0,0.0
18013200.0,298.25,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.44,298.24,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.34,297.74,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.27,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.21,291.28,291.15,298.1,295.89,298.06,298.03,291.28,1.0,1.0,0.22,0.22,0.78,0.22,5.9,1.36,4.53,-0.86,0.78,0.78,0.0,200.46,410.0,62336.32,0.0,13863.79,1.0,284.26,289.69,298.88,302.19,293.15,293.15,283.15,21185.92,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.74,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10720.41,0.0,882.22,2275.33,0.0,2537.13,0.78,1.0,0.0,3.0,1.0,0.0
18013500.0,298.25,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.44,298.27,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.34,297.75,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.47,297.29,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.21,291.36,291.15,298.09,295.89,298.06,298.04,291.36,1.0,1.0,0.23,0.23,0.77,0.23,5.9,1.4,4.5,-0.83,0.79,0.79,0.0,201.05,410.0,61334.79,0.0,13864.29,1.0,284.27,289.77,298.88,302.13,293.15,293.15,283.15,18681.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.66,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10590.42,0.0,793.52,2275.33,0.0,2484.08,0.75,1.0,0.0,3.0,1.0,0.0
18013800.0,298.25,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.44,298.29,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.34,297.76,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.47,297.29,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.21,291.37,291.15,298.1,295.89,298.07,298.05,291.37,1.0,1.0,0.25,0.25,0.75,0.25,5.9,1.43,4.46,-0.79,0.81,0.81,0.0,201.53,410.0,61498.55,0.0,13864.71,1.0,284.28,289.78,298.89,302.14,293.15,293.15,283.15,17862.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10614.01,0.0,786.95,2275.33,0.0,2469.53,0.75,1.0,0.0,3.0,1.0,0.0
18014100.0,298.24,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.44,298.3,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.34,297.76,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.47,297.29,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.21,291.36,291.15,298.11,295.91,298.08,298.05,291.36,1.0,1.0,0.26,0.26,0.74,0.26,5.9,1.47,4.43,-0.76,0.82,0.82,0.0,201.92,410.0,62047.97,0.0,13865.06,1.0,284.28,289.77,298.91,302.19,293.15,293.15,283.15,17630.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10686.64,0.0,806.92,2275.33,0.0,2481.84,0.75,1.0,0.0,3.0,1.0,0.0
18014400.0,298.22,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.44,298.31,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.34,297.75,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.47,297.29,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.21,291.35,291.15,298.15,295.94,298.09,298.05,291.35,1.0,1.0,0.27,0.27,0.73,0.27,5.9,1.5,4.39,-0.73,0.82,0.82,0.0,202.24,410.0,62700.27,0.0,13865.35,1.0,284.28,289.75,298.94,302.26,293.15,293.15,283.15,17566.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10776.54,0.0,834.02,2275.33,0.0,2496.76,0.76,1.0,0.0,3.0,1.0,0.0
18014700.0,298.2,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.44,298.31,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.47,297.71,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.34,297.74,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.47,297.27,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.21,291.33,291.15,298.2,295.98,298.1,298.04,291.33,1.0,1.0,0.28,0.28,0.72,0.28,5.9,1.54,4.36,-0.69,0.83,0.83,0.0,202.5,410.0,63340.82,0.0,13865.59,1.0,284.28,289.73,298.99,302.33,293.15,293.15,283.15,17568.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.78,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10870.2,0.0,862.69,2275.33,0.0,2511.72,0.77,1.0,0.0,3.0,1.0,0.0
18015000.0,298.19,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.44,298.32,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.34,297.74,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.47,297.27,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.21,291.32,291.15,298.24,296.03,298.11,298.03,291.32,1.0,1.0,0.29,0.29,0.71,0.29,5.9,1.57,4.32,-0.66,0.84,0.84,0.0,202.71,410.0,63955.64,0.0,13865.8,1.0,284.28,289.71,299.03,302.41,293.15,293.15,283.15,17588.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10961.83,0.0,890.82,2275.33,0.0,2526.47,0.78,1.0,0.0,3.0,1.0,0.0
18015300.0,298.18,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.44,298.32,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.34,297.73,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.21,291.31,291.15,298.29,296.08,298.13,298.03,291.31,1.0,1.0,0.3,0.3,0.7,0.3,5.9,1.61,4.29,-0.62,0.85,0.85,0.0,202.88,410.0,64537.14,0.0,13865.97,1.0,284.28,289.7,299.08,302.49,293.15,293.15,283.15,17613.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11050.48,0.0,917.89,2275.33,0.0,2539.23,0.79,1.0,0.0,3.0,1.0,0.0
18015600.0,298.16,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.44,298.33,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.34,297.73,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.21,291.3,291.15,298.35,296.13,298.15,298.03,291.3,1.0,1.0,0.31,0.31,0.69,0.31,5.9,1.64,4.26,-0.59,0.85,0.85,0.0,203.02,410.0,65113.72,0.0,13866.13,1.0,284.28,289.69,299.13,302.57,293.15,293.15,283.15,17638.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11138.68,0.0,943.7,2275.33,0.0,2550.53,0.8,1.0,0.0,3.0,1.0,0.0
18015900.0,298.15,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.44,298.33,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.21,291.29,291.15,298.4,296.17,298.17,298.02,291.29,1.0,1.0,0.31,0.31,0.69,0.31,5.9,1.67,4.23,-0.56,0.86,0.86,0.0,203.13,410.0,65676.93,0.0,13866.27,1.0,284.28,289.68,299.18,302.64,293.15,293.15,283.15,17662.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11225.65,0.0,968.25,2275.33,0.0,2561.11,0.8,1.0,0.0,3.0,1.0,0.0
18016200.0,298.14,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.44,298.34,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.21,291.28,291.15,298.45,296.22,298.18,298.02,291.28,1.0,1.0,0.32,0.32,0.68,0.32,5.9,1.7,4.2,-0.53,0.87,0.87,0.0,203.23,410.0,66208.3,0.0,13866.38,1.0,284.28,289.67,299.23,302.72,293.15,293.15,283.15,17683.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11309.41,0.0,991.63,2275.33,0.0,2570.13,0.81,1.0,0.0,3.0,1.0,0.0
18016500.0,298.13,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.44,298.34,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.21,291.28,291.15,298.5,296.27,298.2,298.02,291.28,1.0,1.0,0.33,0.33,0.67,0.33,5.9,1.73,4.17,-0.51,0.87,0.87,0.0,203.31,410.0,66713.13,0.0,13866.51,1.0,284.28,289.67,299.28,302.8,293.15,293.15,283.15,17701.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11390.44,0.0,1013.98,2275.33,0.0,2577.7,0.82,1.0,0.0,3.0,1.0,0.0
18016800.0,298.12,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,298.35,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.71,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.27,291.15,298.55,296.32,298.22,298.02,291.27,1.0,1.0,0.33,0.33,0.67,0.33,5.9,1.75,4.15,-0.48,0.88,0.88,0.0,203.37,410.0,67193.62,0.0,13866.59,1.0,284.28,289.66,299.32,302.87,293.15,293.15,283.15,17717.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11468.85,0.0,1035.4,2275.33,0.0,2584.1,0.82,1.0,0.0,3.0,1.0,0.0
18017100.0,298.11,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,298.35,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.27,291.15,298.61,296.37,298.24,298.02,291.27,1.0,1.0,0.34,0.34,0.66,0.34,5.9,1.78,4.12,-0.46,0.88,0.88,0.0,203.43,410.0,67653.4,0.0,13866.67,1.0,284.28,289.66,299.37,302.94,293.15,293.15,283.15,17730.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11544.91,0.0,1056.04,2275.33,0.0,2589.63,0.83,1.0,0.0,3.0,1.0,0.0
18017400.0,298.1,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,298.36,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.21,291.26,291.15,298.66,296.42,298.26,298.02,291.26,1.0,1.0,0.34,0.34,0.66,0.34,5.9,1.8,4.1,-0.44,0.89,0.89,0.0,203.46,410.0,68095.31,0.0,13866.8,1.0,284.28,289.65,299.42,303.02,293.15,293.15,283.15,17743.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11618.76,0.0,1075.99,2275.33,0.0,2594.53,0.83,1.0,0.0,3.0,1.0,0.0
18017700.0,298.1,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,298.36,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.21,291.26,291.15,298.7,296.47,298.28,298.02,291.26,1.0,1.0,0.34,0.34,0.66,0.34,5.9,1.82,4.08,-0.42,0.89,0.89,0.0,203.49,410.0,68518.43,0.0,13866.89,1.0,284.28,289.65,299.47,303.08,293.15,293.15,283.15,17754.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11690.17,0.0,1095.29,2275.33,0.0,2598.97,0.84,1.0,0.0,3.0,1.0,0.0
18018000.0,298.09,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,298.36,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.21,291.26,291.15,298.75,296.51,298.3,298.02,291.26,1.0,1.0,0.35,0.35,0.65,0.35,5.9,1.84,4.06,-0.4,0.9,0.9,0.0,203.52,410.0,68922.8,0.0,13866.96,1.0,284.28,289.65,299.51,303.15,293.15,293.15,283.15,17765.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11758.95,0.0,1113.96,2275.33,0.0,2603.07,0.84,1.0,0.0,3.0,1.0,0.0
18018300.0,298.1,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,298.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,298.79,296.55,298.32,298.03,291.21,1.0,1.0,0.35,0.35,0.65,0.35,5.9,1.86,4.04,-0.38,0.9,0.9,0.0,203.54,410.0,70161.01,0.0,13867.06,1.0,284.28,289.61,299.56,303.25,293.15,293.15,283.15,18612.23,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11949.79,0.0,1198.37,2275.33,0.0,2621.09,0.87,1.0,0.0,3.0,1.0,0.0
18018600.0,298.09,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,298.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,297.73,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,298.83,296.6,298.34,298.04,291.23,1.0,1.0,0.35,0.35,0.65,0.35,5.9,1.87,4.03,-0.36,0.9,0.9,0.0,203.54,410.0,70231.01,0.0,13867.16,1.0,284.28,289.62,299.6,303.31,293.15,293.15,283.15,18407.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11963.73,0.0,1191.72,2275.33,0.0,2637.68,0.86,1.0,0.0,3.0,1.0,0.0
18018900.0,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,298.86,296.64,298.35,298.04,291.17,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.89,4.01,-0.35,0.9,0.9,0.0,203.55,410.0,71663.95,0.0,13867.24,1.0,284.27,289.57,299.65,303.42,293.15,293.15,283.15,19640.0,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12191.32,0.0,1303.33,2275.33,0.0,2653.17,0.89,1.0,0.0,3.0,1.0,0.0
18019200.0,298.07,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,298.89,296.69,298.36,298.03,291.18,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.9,4.0,-0.34,0.9,0.9,0.0,203.57,410.0,71684.56,0.0,13867.29,1.0,284.27,289.58,299.69,303.48,293.15,293.15,283.15,19517.08,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12199.44,0.0,1295.36,2275.33,0.0,2667.55,0.89,1.0,0.0,3.0,1.0,0.0
18019500.0,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,298.92,296.73,298.37,298.03,291.15,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.91,3.99,-0.32,0.9,0.9,0.0,203.59,410.0,72452.23,0.0,13867.31,1.0,284.27,289.55,299.74,303.56,293.15,293.15,283.15,20194.52,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12328.12,0.0,1354.87,2275.33,0.0,2674.62,0.9,1.0,0.0,3.0,1.0,0.0
18019800.0,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,298.95,296.78,298.38,298.04,291.17,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.92,3.98,-0.31,0.9,0.9,0.0,203.6,410.0,72424.2,0.0,13867.32,1.0,284.27,289.57,299.78,303.6,293.15,293.15,283.15,19910.77,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12337.18,0.0,1339.62,2275.33,0.0,2661.94,0.9,1.0,0.0,3.0,1.0,0.0
18020100.0,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,298.98,296.82,298.39,298.04,291.13,1.0,1.0,0.36,0.36,0.64,0.36,5.9,1.93,3.97,-0.3,0.9,0.9,0.0,203.61,410.0,73528.38,0.0,13867.36,1.0,284.27,289.53,299.83,303.71,293.15,293.15,283.15,21053.69,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12517.5,0.0,1434.14,2275.33,0.0,2683.8,0.92,1.0,0.0,3.0,1.0,0.0
18020400.0,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,299.01,296.87,298.41,298.04,291.19,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.94,3.96,-0.3,0.9,0.9,0.0,203.59,410.0,72814.2,0.0,13867.47,1.0,284.28,289.58,299.86,303.71,293.15,293.15,283.15,20033.38,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12416.71,0.0,1353.76,2275.33,0.0,2665.97,0.9,1.0,0.0,3.0,1.0,0.0
18020700.0,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,299.04,296.91,298.42,298.04,291.15,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.95,3.95,-0.29,0.9,0.9,0.0,203.57,410.0,73904.89,0.0,13867.63,1.0,284.27,289.55,299.91,303.81,293.15,293.15,283.15,20973.44,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12603.31,0.0,1442.9,2275.33,0.0,2662.96,0.92,1.0,0.0,3.0,1.0,0.0
