time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021000.0,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,299.07,296.95,298.43,298.04,291.13,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.95,3.94,-0.28,0.9,0.9,0.0,203.54,410.0,74553.21,0.0,13867.75,1.0,284.27,289.53,299.95,303.89,293.15,293.15,283.15,21612.15,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12712.24,0.0,1496.35,2275.33,0.0,2680.83,0.93,1.0,0.0,3.0,1.0,0.0
18021300.0,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,299.11,296.99,298.45,298.05,291.16,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.96,3.94,-0.28,0.9,0.9,0.0,203.53,410.0,74239.18,0.0,13867.83,1.0,284.28,289.56,299.99,303.91,293.15,293.15,283.15,21031.47,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12672.41,0.0,1452.23,2275.33,0.0,2668.6,0.92,1.0,0.0,3.0,1.0,0.0
18021600.0,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,299.15,297.03,298.47,298.05,291.12,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.97,3.93,-0.27,0.9,0.9,0.0,203.54,410.0,75410.72,0.0,13867.86,1.0,284.27,289.52,300.03,304.01,293.15,293.15,283.15,22277.12,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12869.73,0.0,1559.9,2275.33,0.0,2682.77,0.94,1.0,0.0,3.0,1.0,0.0
18021900.0,298.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,299.23,297.08,298.5,298.05,291.17,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.97,3.93,-0.27,0.9,0.9,0.0,203.54,410.0,74776.27,0.0,13867.86,1.0,284.28,289.56,300.07,304.03,293.15,293.15,283.15,21347.1,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12774.35,0.0,1480.96,2275.33,0.0,2672.32,0.93,1.0,0.0,3.0,1.0,0.0
18022200.0,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,299.36,297.14,298.55,298.06,291.17,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.98,3.92,-0.26,0.9,0.9,0.0,203.55,410.0,75407.3,0.0,13867.86,1.0,284.28,289.57,300.14,304.11,293.15,293.15,283.15,21610.0,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12897.8,0.0,1520.1,2275.33,0.0,2649.8,0.94,1.0,0.0,3.0,1.0,0.0
18022500.0,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,299.54,297.21,298.62,298.05,291.13,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.98,3.92,-0.26,0.9,0.9,0.0,203.56,410.0,76843.23,0.0,13867.85,1.0,284.27,289.52,300.22,304.27,293.15,293.15,283.15,23042.27,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13146.72,0.0,1648.21,2275.33,0.0,2673.61,0.96,1.0,0.0,3.0,1.0,0.0
18022800.0,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,299.75,297.29,298.7,298.06,291.15,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.98,3.91,-0.25,0.9,0.9,0.0,203.57,410.0,77153.26,0.0,13867.84,1.0,284.28,289.54,300.29,304.36,293.15,293.15,283.15,22990.99,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.51,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13217.94,0.0,1654.38,2275.33,0.0,2665.1,0.96,1.0,0.0,3.0,1.0,0.0
18023100.0,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,299.98,297.37,298.79,298.06,291.15,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.99,3.91,-0.25,0.9,0.9,0.0,203.57,410.0,78040.73,0.0,13867.84,1.0,284.27,289.52,300.37,304.49,293.15,293.15,283.15,23686.29,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13387.04,0.0,1725.72,2275.33,0.0,2667.85,0.98,1.0,0.0,3.0,1.0,0.0
18023400.0,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,300.22,297.44,298.88,298.06,291.16,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.99,3.91,-0.25,0.9,0.9,0.0,203.58,410.0,78553.76,0.0,13867.83,1.0,284.28,289.53,300.44,304.59,293.15,293.15,283.15,23918.75,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13491.72,0.0,1757.47,2275.33,0.0,2666.84,0.98,1.0,0.0,3.0,1.0,0.0
18023700.0,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,300.45,297.5,298.97,298.07,291.14,1.0,1.0,0.37,0.37,0.63,0.37,5.9,1.99,3.91,-0.24,0.9,0.9,0.0,203.59,410.0,79424.16,0.0,13867.81,1.0,284.27,289.5,300.5,304.69,293.15,293.15,283.15,24739.38,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13655.69,0.0,1838.78,2275.33,0.0,2678.32,1.0,1.0,0.0,3.0,1.0,0.0
18024000.0,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,300.67,297.54,299.06,298.07,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.24,0.9,0.9,0.0,203.59,410.0,79646.88,0.0,13867.8,1.0,284.27,289.51,300.54,304.75,293.15,293.15,283.15,24810.86,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13703.46,0.0,1850.4,2275.33,0.0,2683.0,1.0,1.0,0.0,3.0,1.0,0.0
18024300.0,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,300.86,297.56,299.13,298.07,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.24,0.9,0.9,0.0,203.6,410.0,79708.03,0.0,13867.79,1.0,284.28,289.51,300.56,304.78,293.15,293.15,283.15,24724.79,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13720.62,0.0,1850.04,2275.33,0.0,2685.02,1.0,1.0,0.0,3.0,1.0,0.0
18024600.0,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,301.01,297.55,299.2,298.08,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.24,0.9,0.9,0.0,203.6,410.0,79688.83,0.0,13867.79,1.0,284.28,289.51,300.55,304.78,293.15,293.15,283.15,24661.36,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13717.16,0.0,1849.77,2275.33,0.0,2691.58,1.0,1.0,0.0,3.0,1.0,0.0
18024900.0,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,301.11,297.52,299.23,298.08,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.24,0.9,0.9,0.0,203.61,410.0,79567.81,0.0,13867.78,1.0,284.27,289.5,300.52,304.74,293.15,293.15,283.15,24650.67,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13688.23,0.0,1849.73,2275.33,0.0,2704.56,1.0,1.0,0.0,3.0,1.0,0.0
18025200.0,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,301.15,297.45,299.25,298.08,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.24,0.9,0.9,0.0,203.61,410.0,79945.36,0.0,13867.78,1.0,284.18,289.44,300.47,304.72,293.15,293.15,283.05,24932.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13732.59,0.0,1850.91,2275.33,0.0,2744.38,1.0,1.0,0.0,3.0,1.0,0.0
18025500.0,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,301.15,297.37,299.25,298.08,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.9,-0.23,0.9,0.9,0.0,203.61,410.0,78993.05,0.0,13867.78,1.0,284.27,289.46,300.37,304.57,293.15,293.15,283.15,24942.4,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13550.43,0.0,1850.95,2275.33,0.0,2741.36,1.0,1.0,0.0,3.0,1.0,0.0
18025800.0,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,301.15,297.29,299.25,298.08,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.0,3.89,-0.23,0.89,0.89,0.0,203.61,410.0,78668.73,0.0,13867.78,1.0,284.26,289.43,300.3,304.47,293.15,293.15,283.15,25187.34,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13475.58,0.0,1851.97,2275.33,0.0,2754.73,1.0,1.0,0.0,3.0,1.0,0.0
18026100.0,297.92,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.44,298.35,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.34,297.7,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,297.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.21,291.07,291.15,301.15,297.22,299.24,298.07,291.07,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.89,0.89,0.0,203.62,410.0,78342.85,0.0,13867.78,1.0,284.26,289.41,300.22,304.38,293.15,293.15,283.15,25500.8,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13401.91,0.0,1853.28,2275.33,0.0,2766.2,1.0,1.0,0.0,3.0,1.0,0.0
18026400.0,297.91,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,298.33,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.23,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,297.7,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.18,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,301.15,297.15,299.24,298.07,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.88,0.88,0.0,203.62,410.0,77921.78,0.0,13867.77,1.0,284.25,289.4,300.15,304.29,293.15,293.15,283.15,25737.28,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13313.95,0.0,1842.48,2275.33,0.0,2774.68,1.0,1.0,0.0,3.0,1.0,0.0
18026700.0,297.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,301.15,297.09,299.24,298.07,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.88,0.88,0.0,203.62,410.0,76237.16,0.0,13867.77,1.0,284.26,289.45,300.08,304.14,293.15,293.15,283.15,24026.58,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.51,4.25,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13019.73,0.0,1675.35,2275.33,0.0,2754.04,0.97,1.0,0.0,3.0,1.0,0.0
18027000.0,297.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,301.15,297.03,299.25,298.09,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.89,0.89,0.0,203.62,410.0,74314.97,0.0,13867.77,1.0,284.27,289.53,300.02,303.97,293.15,293.15,283.15,21723.4,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12703.01,0.0,1485.77,2275.33,0.0,2705.66,0.93,1.0,0.0,3.0,1.0,0.0
18027300.0,297.92,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.44,298.34,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,297.2,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.21,291.3,291.15,301.15,296.98,299.26,298.1,291.3,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.62,410.0,72813.76,0.0,13867.77,1.0,284.28,289.61,299.97,303.83,293.15,293.15,283.15,19602.0,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12456.47,0.0,1330.61,2275.33,0.0,2653.31,0.9,1.0,0.0,3.0,1.0,0.0
18027600.0,297.92,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,298.34,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,298.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,297.73,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,301.15,296.93,299.26,298.1,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.62,410.0,73499.9,0.0,13867.77,1.0,284.28,289.56,299.94,303.83,293.15,293.15,283.15,20243.79,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12556.67,0.0,1403.47,2275.33,0.0,2664.59,0.91,1.0,0.0,3.0,1.0,0.0
18027900.0,297.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,301.15,296.9,299.25,298.09,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.63,410.0,75190.86,0.0,13867.77,1.0,284.26,289.45,299.91,303.88,293.15,293.15,283.15,22514.17,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.46,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12812.92,0.0,1598.77,2275.33,0.0,2722.57,0.95,1.0,0.0,3.0,1.0,0.0
18028200.0,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,301.15,296.87,299.25,298.08,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.62,410.0,75015.05,0.0,13867.77,1.0,284.26,289.43,299.87,303.85,293.15,293.15,283.15,22749.87,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12766.99,0.0,1600.0,2275.33,0.0,2754.01,0.95,1.0,0.0,3.0,1.0,0.0
18028500.0,297.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,297.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,301.15,296.85,299.25,298.08,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.62,410.0,73470.45,0.0,13867.78,1.0,284.27,289.51,299.84,303.74,293.15,293.15,283.15,20861.97,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12512.73,0.0,1436.32,2275.33,0.0,2720.31,0.92,1.0,0.0,3.0,1.0,0.0
18028800.0,297.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,297.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,301.15,296.83,299.25,298.09,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.91,0.91,0.0,203.62,410.0,73507.36,0.0,13867.79,1.0,284.27,289.51,299.83,303.72,293.15,293.15,283.15,20782.84,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12524.67,0.0,1440.33,2275.33,0.0,2696.9,0.92,1.0,0.0,3.0,1.0,0.0
18029100.0,297.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,301.15,296.84,299.25,298.08,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.62,410.0,74451.14,0.0,13867.8,1.0,284.26,289.45,299.84,303.78,293.15,293.15,283.15,22102.07,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12675.35,0.0,1548.83,2275.33,0.0,2721.75,0.94,1.0,0.0,3.0,1.0,0.0
18029400.0,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,301.15,296.87,299.25,298.08,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.61,410.0,73764.12,0.0,13867.82,1.0,284.27,289.5,299.86,303.77,293.15,293.15,283.15,21117.42,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12569.07,0.0,1465.12,2275.33,0.0,2703.23,0.93,1.0,0.0,3.0,1.0,0.0
18029700.0,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,301.15,296.91,299.25,298.08,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.61,410.0,74739.0,0.0,13867.83,1.0,284.26,289.46,299.91,303.85,293.15,293.15,283.15,22092.97,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12743.96,0.0,1557.0,2275.33,0.0,2692.82,0.94,1.0,0.0,3.0,1.0,0.0
18030000.0,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,301.15,296.97,299.24,298.07,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.61,410.0,74648.79,0.0,13867.84,1.0,284.26,289.48,299.97,303.92,293.15,293.15,283.15,21788.9,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12741.83,0.0,1531.79,2275.33,0.0,2689.85,0.94,1.0,0.0,3.0,1.0,0.0
18030300.0,297.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,301.15,297.04,299.24,298.07,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.61,410.0,75944.7,0.0,13867.85,1.0,284.26,289.45,300.04,304.04,293.15,293.15,283.15,23041.62,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12972.23,0.0,1647.48,2275.33,0.0,2689.34,0.96,1.0,0.0,3.0,1.0,0.0
18030600.0,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,301.15,297.12,299.24,298.07,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.23,0.9,0.9,0.0,203.6,410.0,75980.59,0.0,13867.87,1.0,284.26,289.47,300.11,304.13,293.15,293.15,283.15,22821.77,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12992.46,0.0,1627.28,2275.33,0.0,2688.77,0.96,1.0,0.0,3.0,1.0,0.0
18030900.0,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,301.15,297.19,299.24,298.07,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.22,0.9,0.9,0.0,203.6,410.0,76206.48,0.0,13867.88,1.0,284.27,289.5,300.19,304.21,293.15,293.15,283.15,22551.91,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13054.63,0.0,1620.27,2275.33,0.0,2660.6,0.96,1.0,0.0,3.0,1.0,0.0
18031200.0,297.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,301.15,297.27,299.24,298.06,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.22,0.9,0.9,0.0,203.6,410.0,77790.12,0.0,13867.89,1.0,284.26,289.45,300.27,304.37,293.15,293.15,283.15,24225.59,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13334.89,0.0,1772.42,2275.33,0.0,2682.2,0.99,1.0,0.0,3.0,1.0,0.0
18031500.0,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,301.15,297.33,299.23,298.05,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.22,0.9,0.9,0.0,203.6,410.0,77370.95,0.0,13867.89,1.0,284.27,289.5,300.33,304.43,293.15,293.15,283.15,23406.13,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13276.08,0.0,1700.06,2275.33,0.0,2678.25,0.97,1.0,0.0,3.0,1.0,0.0
18031800.0,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,301.15,297.39,299.23,298.05,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.22,0.9,0.9,0.0,203.59,410.0,77998.46,0.0,13867.9,1.0,284.27,289.49,300.39,304.51,293.15,293.15,283.15,23775.05,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13401.74,0.0,1746.55,2275.33,0.0,2665.95,0.98,1.0,0.0,3.0,1.0,0.0
18032100.0,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.13,297.15,293.15,0.0,0.0,291.15,1.0,0.99,2.21,291.15,291.15,301.15,297.43,299.23,298.04,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.22,0.9,0.9,0.0,203.59,410.0,78351.48,0.0,13867.91,1.0,284.27,289.49,300.43,304.58,293.15,293.15,283.15,24070.27,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13467.92,0.0,1772.36,2275.33,0.0,2680.56,0.99,1.0,0.0,3.0,1.0,0.0
18032400.0,297.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.13,297.15,293.15,0.0,0.0,291.13,1.0,0.99,2.21,291.13,291.15,301.15,297.45,299.22,298.04,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.22,0.9,0.9,0.0,203.59,410.0,78999.52,0.0,13867.92,1.0,284.27,289.47,300.46,304.63,293.15,293.15,283.15,24776.45,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13587.46,0.0,1839.96,2275.33,0.0,2685.72,1.0,1.0,0.0,3.0,1.0,0.0
18032700.0,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.98,2.21,291.15,291.15,301.15,297.45,299.21,298.03,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.22,0.9,0.9,0.0,203.59,410.0,78575.94,0.0,13867.92,1.0,284.27,289.49,300.45,304.61,293.15,293.15,283.15,24273.49,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13514.05,0.0,1793.11,2275.33,0.0,2690.34,0.99,1.0,0.0,3.0,1.0,0.0
18033000.0,297.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.13,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.11,297.15,293.15,0.0,0.0,291.12,1.0,0.98,2.21,291.12,291.15,301.15,297.41,299.2,298.01,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.89,-0.22,0.9,0.9,0.0,203.59,410.0,78620.59,0.0,13867.91,1.0,284.27,289.46,300.41,304.59,293.15,293.15,283.15,24687.24,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13511.27,0.0,1818.8,2275.33,0.0,2710.95,0.99,1.0,0.0,3.0,1.0,0.0
18033300.0,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.97,2.21,291.16,291.15,301.15,297.34,299.2,298.0,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.6,410.0,77487.8,0.0,13867.89,1.0,284.27,289.49,300.34,304.46,293.15,293.15,283.15,23562.76,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.55,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13306.98,0.0,1713.58,2275.33,0.0,2704.07,0.97,1.0,0.0,3.0,1.0,0.0
18033600.0,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.96,2.21,291.15,291.15,301.15,297.26,299.19,297.99,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.61,410.0,76924.38,0.0,13867.86,1.0,284.27,289.49,300.26,304.35,293.15,293.15,283.15,23291.91,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13195.39,0.0,1682.87,2275.33,0.0,2708.35,0.97,1.0,0.0,3.0,1.0,0.0
18033900.0,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.07,297.15,293.15,0.0,0.0,291.13,1.0,0.94,2.21,291.13,291.15,301.15,297.17,299.18,297.96,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.62,410.0,76397.3,0.0,13867.82,1.0,284.26,289.46,300.17,304.24,293.15,293.15,283.15,23320.82,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13082.73,0.0,1666.19,2275.33,0.0,2730.61,0.97,1.0,0.0,3.0,1.0,0.0
18034200.0,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.07,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.06,297.15,293.15,0.0,0.0,291.18,1.0,0.93,2.21,291.18,291.15,301.15,297.07,299.17,297.95,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.63,410.0,74589.67,0.0,13867.79,1.0,284.27,289.51,300.07,304.04,293.15,293.15,283.15,21597.42,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12769.14,0.0,1509.95,2275.33,0.0,2709.2,0.93,1.0,0.0,3.0,1.0,0.0
18034500.0,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.91,2.21,291.15,291.15,301.15,296.98,299.16,297.94,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.64,410.0,74307.52,0.0,13867.74,1.0,284.26,289.48,299.98,303.93,293.15,293.15,283.15,21731.23,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12705.92,0.0,1514.85,2275.33,0.0,2709.78,0.94,1.0,0.0,3.0,1.0,0.0
18034800.0,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.04,297.15,293.15,0.0,0.0,291.15,1.0,0.89,2.21,291.15,291.15,301.15,296.9,299.15,297.92,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.65,410.0,73570.27,0.0,13867.7,1.0,284.26,289.48,299.9,303.8,293.15,293.15,283.15,21256.0,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12571.15,0.0,1468.7,2275.33,0.0,2703.54,0.93,1.0,0.0,3.0,1.0,0.0
18035100.0,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.02,297.15,293.15,0.0,0.0,291.14,1.0,0.87,2.21,291.14,291.15,301.15,296.84,299.13,297.9,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.66,410.0,73155.2,0.0,13867.66,1.0,284.26,289.48,299.84,303.72,293.15,293.15,283.15,21186.19,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12486.54,0.0,1449.42,2275.33,0.0,2710.31,0.92,1.0,0.0,3.0,1.0,0.0
18035400.0,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.01,297.15,293.15,0.0,0.0,291.17,1.0,0.85,2.21,291.17,291.15,301.15,296.8,299.12,297.88,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.67,410.0,72356.72,0.0,13867.62,1.0,284.27,289.51,299.79,303.63,293.15,293.15,283.15,20347.12,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12355.91,0.0,1378.69,2275.33,0.0,2680.87,0.91,1.0,0.0,3.0,1.0,0.0
18035700.0,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,296.99,297.15,293.15,0.0,0.0,291.17,1.0,0.82,2.21,291.17,291.15,301.15,296.8,299.11,297.86,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.68,410.0,72068.07,0.0,13867.59,1.0,284.27,289.51,299.79,303.61,293.15,293.15,283.15,20108.47,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12310.77,0.0,1355.9,2275.33,0.0,2667.87,0.9,1.0,0.0,3.0,1.0,0.0
18036000.0,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,296.98,297.15,293.15,0.0,0.0,291.15,1.0,0.79,2.21,291.15,291.15,301.15,296.83,299.1,297.84,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.69,410.0,72510.77,0.0,13867.56,1.0,284.26,289.5,299.83,303.66,293.15,293.15,283.15,20523.26,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12398.48,0.0,1397.15,2275.33,0.0,2644.35,0.91,1.0,0.0,3.0,1.0,0.0
18036300.0,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,296.96,297.15,293.15,0.0,0.0,291.14,1.0,0.76,2.21,291.14,291.15,301.12,296.88,299.07,297.81,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.7,410.0,72754.64,0.0,13867.53,1.0,284.26,289.48,299.88,303.73,293.15,293.15,283.15,20853.18,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12450.86,0.0,1420.63,2275.33,0.0,2653.89,0.92,1.0,0.0,3.0,1.0,0.0
18036600.0,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,296.95,297.15,293.15,0.0,0.0,291.17,1.0,0.72,2.21,291.17,291.15,301.03,296.9,299.02,297.79,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.7,410.0,72253.71,0.0,13867.5,1.0,284.27,289.51,299.89,303.72,293.15,293.15,283.15,20190.54,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12384.58,0.0,1369.75,2275.33,0.0,2634.17,0.9,1.0,0.0,3.0,1.0,0.0
18036900.0,297.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,297.89,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,296.93,297.15,293.15,0.0,0.0,291.11,1.0,0.68,2.21,291.11,291.15,300.9,296.89,298.96,297.76,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.71,410.0,72906.55,0.0,13867.47,1.0,284.26,289.46,299.9,303.76,293.15,293.15,283.15,21216.68,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12488.68,0.0,1447.1,2275.33,0.0,2658.49,0.92,1.0,0.0,3.0,1.0,0.0
18037200.0,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,296.91,297.15,293.15,0.0,0.0,291.15,1.0,0.64,2.21,291.15,291.15,300.74,296.86,298.88,297.74,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.72,410.0,71773.53,0.0,13867.45,1.0,284.26,289.5,299.86,303.67,293.15,293.15,283.15,20190.85,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12306.9,0.0,1352.26,2275.33,0.0,2651.26,0.9,1.0,0.0,3.0,1.0,0.0
18037500.0,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,296.9,297.15,293.15,0.0,0.0,291.16,1.0,0.59,2.21,291.16,291.15,300.54,296.82,298.79,297.72,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.72,410.0,71133.09,0.0,13867.42,1.0,284.27,289.51,299.82,303.58,293.15,293.15,283.15,19640.95,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12207.17,0.0,1307.38,2275.33,0.0,2626.45,0.89,1.0,0.0,3.0,1.0,0.0
18037800.0,297.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,296.87,297.15,293.15,0.0,0.0,291.11,1.0,0.55,2.21,291.11,291.15,300.33,296.76,298.69,297.69,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.73,410.0,71264.59,0.0,13867.4,1.0,284.26,289.47,299.76,303.55,293.15,293.15,283.15,20281.2,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12211.34,0.0,1343.48,2275.33,0.0,2654.88,0.9,1.0,0.0,3.0,1.0,0.0
18038100.0,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,296.86,297.15,293.15,0.0,0.0,291.14,1.0,0.5,2.21,291.14,291.15,300.1,296.68,298.59,297.66,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.74,410.0,69730.05,0.0,13867.47,1.0,284.26,289.52,299.68,303.39,293.15,293.15,283.15,19019.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11964.18,0.0,1229.6,2275.33,0.0,2637.79,0.87,1.0,0.0,3.0,1.0,0.0
18038400.0,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.38,297.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,296.87,297.15,293.15,0.0,0.0,291.13,0.95,0.45,2.03,291.13,291.15,299.88,296.61,298.47,297.61,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.87,2.01,3.87,-0.22,0.9,0.9,0.0,214.61,410.0,68700.05,0.0,13826.23,1.0,284.26,289.52,299.6,303.26,293.15,293.15,283.15,18503.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11805.62,0.0,1175.76,2275.33,0.0,2615.9,0.86,1.0,0.0,3.0,1.0,0.0
18038700.0,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,296.9,297.15,293.15,0.0,0.0,291.1,0.88,0.4,1.83,291.1,291.15,299.66,296.53,298.35,297.55,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.85,2.0,3.85,-0.21,0.89,0.89,0.0,226.93,410.0,67874.54,0.0,13778.47,1.0,284.26,289.5,299.53,303.14,293.15,293.15,283.15,18346.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11676.17,0.0,1144.35,2275.33,0.0,2603.91,0.85,1.0,0.0,3.0,1.0,0.0
18039000.0,297.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.57,297.62,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.6,297.83,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.44,297.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.6,296.94,297.15,293.15,0.0,0.0,291.07,0.84,0.36,1.66,291.07,291.15,299.46,296.45,298.24,297.49,291.07,1.0,1.0,0.38,0.38,0.62,0.38,5.82,2.0,3.82,-0.21,0.88,0.88,0.0,238.38,410.0,67114.75,0.0,13733.04,1.0,284.26,289.49,299.45,303.02,293.15,293.15,283.15,18315.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11556.65,0.0,1118.61,2275.33,0.0,2594.01,0.85,1.0,0.0,3.0,1.0,0.0
18039300.0,297.1,297.15,293.15,0.0,0.0,291.05,1.0,0.99,0.6,297.57,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.64,297.78,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,297.09,297.15,293.15,0.0,0.0,291.05,1.0,0.99,0.64,296.97,297.15,293.15,0.0,0.0,291.05,0.8,0.33,1.52,291.05,291.15,299.29,296.38,298.15,297.45,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.8,1.99,3.81,-0.2,0.88,0.88,0.0,248.8,410.0,66384.13,0.0,13690.83,1.0,284.25,289.47,299.38,302.91,293.15,293.15,283.15,18326.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11443.31,0.0,1093.24,2275.33,0.0,2581.69,0.84,1.0,0.0,3.0,1.0,0.0
18039600.0,297.02,297.15,293.15,0.0,0.0,291.03,1.0,0.97,0.63,297.52,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.66,297.74,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.49,297.03,297.15,293.15,0.0,0.0,291.03,1.0,0.97,0.66,296.99,297.15,293.15,0.0,0.0,291.03,0.76,0.3,1.4,291.03,291.15,299.15,296.33,298.09,297.44,291.03,1.0,1.0,0.38,0.38,0.62,0.38,5.78,1.99,3.79,-0.2,0.87,0.87,0.0,258.2,410.0,65721.55,0.0,13652.05,1.0,284.25,289.47,299.32,302.82,293.15,293.15,283.15,18331.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11341.94,0.0,1067.51,2275.33,0.0,2565.85,0.83,1.0,0.0,3.0,1.0,0.0
18039900.0,298.35,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.14,303.15,299.03,296.28,297.11,297.08,289.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,71.59,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,298.76,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.14,303.15,298.91,296.23,297.11,297.08,289.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,3.37,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,298.96,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.14,303.15,298.79,296.18,297.11,297.08,289.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,3.11,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,299.08,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.14,303.15,298.68,296.13,297.11,297.08,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.83,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,299.14,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.13,303.15,298.56,296.08,297.11,297.08,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.45,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,299.17,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.13,303.15,298.45,296.04,297.11,297.08,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,2.08,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,299.19,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.13,303.15,298.35,296.0,297.11,297.08,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,4.48,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,299.21,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.13,303.15,298.25,295.96,297.11,297.08,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,4.01,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,299.22,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,295.13,303.15,298.16,295.93,297.11,297.08,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,3.38,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,299.23,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.14,303.15,298.08,295.91,297.11,297.08,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,2.91,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,299.23,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.14,303.15,298.01,295.89,297.11,297.08,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.41,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,299.24,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.14,303.15,297.95,295.88,297.1,297.08,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.14,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,299.25,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.14,303.15,297.9,295.88,297.1,297.08,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.73,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,299.25,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.99,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,295.14,303.15,297.85,295.88,297.1,297.08,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.47,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
