time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068700.0,299.04,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,295.13,294.42,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000.0,299.04,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,295.08,294.4,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300.0,299.04,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.99,294.37,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600.0,299.03,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.89,294.34,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900.0,299.03,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.77,294.31,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200.0,299.03,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.65,294.28,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500.0,299.02,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.53,294.25,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800.0,299.02,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.41,294.22,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100.0,299.01,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.31,294.19,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400.0,299.01,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.22,294.17,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700.0,299.0,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.17,294.16,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000.0,299.0,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.15,294.15,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300.0,299.0,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.15,294.15,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600.0,298.99,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.15,294.15,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,298.99,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.15,294.15,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,298.99,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.15,294.15,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,298.98,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.15,294.15,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,298.98,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.15,294.15,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,298.98,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.15,294.15,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,298.98,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.15,294.15,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,298.98,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.15,294.15,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,298.98,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.15,294.15,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,298.98,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.15,294.15,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,298.98,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.15,294.15,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,298.99,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.14,294.14,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,298.99,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.13,294.13,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,299.0,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.1,294.1,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,299.01,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.08,294.08,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,299.02,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.05,294.05,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,299.03,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.02,294.02,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,299.04,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.01,294.01,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,299.05,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.0,294.0,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,299.07,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.01,294.01,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,299.09,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.03,294.03,297.13,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,299.12,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.08,294.08,297.13,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,299.14,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.15,294.15,297.13,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,299.17,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.25,294.23,297.13,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,299.2,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.37,294.29,297.13,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,299.24,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.51,294.35,297.13,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,299.28,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.67,294.4,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.03,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,299.32,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,294.84,294.44,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,299.36,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,295.08,303.15,295.02,294.48,297.12,297.09,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,298.7,297.15,293.15,0.0,0.0,294.95,1.0,0.69,0.44,298.57,297.15,293.15,0.0,0.0,294.95,1.0,0.66,0.47,298.63,297.15,293.15,0.0,0.0,294.95,1.0,0.68,0.34,298.37,297.15,293.15,0.0,0.0,294.95,1.0,0.62,0.47,298.25,297.15,293.15,0.0,0.0,294.95,1.0,0.6,2.21,294.95,291.15,295.22,294.52,295.21,298.59,294.96,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.0,0.0,0.0,205.61,410.0,1378.56,0.0,13850.12,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,298.5,297.15,293.15,0.0,0.0,295.35,1.0,0.93,0.44,298.33,297.15,293.15,0.0,0.0,295.35,1.0,0.87,0.47,298.38,297.15,293.15,0.0,0.0,295.35,1.0,0.89,0.34,298.12,297.15,293.15,0.0,0.0,295.35,1.0,0.79,0.47,297.93,297.15,293.15,0.0,0.0,295.35,1.0,0.74,2.21,295.35,291.15,295.41,294.56,295.41,298.36,295.35,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.0,0.0,0.0,205.61,410.0,270.66,0.0,13850.14,0.0,284.25,289.47,299.56,301.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081900.0,298.34,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.44,298.17,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,292.8,1.0,0.94,0.47,297.74,297.15,293.15,0.0,0.0,292.8,1.0,0.85,2.21,292.8,291.15,295.6,294.61,295.6,298.2,292.79,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.77,0.77,0.0,205.6,410.0,38950.57,0.0,13850.15,0.0,284.5,291.35,300.69,303.19,293.15,293.15,283.15,5634.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.41,1.74,0.09,5.28,4.13,1.16,0.0,0.0,0.0,8818.78,0.0,120.48,2275.7,0.0,695.96,0.4,1.0,0.0,3.0,1.0,0.0
18082200.0,297.96,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.44,297.81,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.34,297.59,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.47,297.34,297.15,293.15,0.0,0.0,292.14,1.0,0.89,2.21,292.14,291.15,295.79,294.66,295.79,297.81,292.13,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.76,0.76,0.0,205.6,410.0,52111.42,0.0,13850.15,0.0,284.37,290.65,297.78,300.57,293.15,293.15,283.15,11900.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.99,2.47,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9187.2,0.0,346.31,2275.33,0.0,2253.58,0.57,1.0,0.0,3.0,1.0,0.0
18082500.0,297.83,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.44,297.65,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.47,297.66,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.34,297.43,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.47,297.16,297.15,293.15,0.0,0.0,291.88,1.0,0.89,2.21,291.88,291.15,295.98,294.72,295.98,297.66,291.88,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.78,0.78,0.0,205.6,410.0,58242.07,0.0,13850.15,0.0,284.35,290.41,297.78,300.82,293.15,293.15,283.15,14804.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.3,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9788.39,0.0,520.5,2275.33,0.0,2505.72,0.65,1.0,0.0,3.0,1.0,0.0
18082800.0,297.78,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.44,297.58,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.34,297.35,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.47,297.08,297.15,293.15,0.0,0.0,291.77,1.0,0.88,2.21,291.77,291.15,296.15,294.8,296.15,297.6,291.76,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.8,0.8,0.0,205.6,410.0,62073.37,0.0,13850.15,0.0,284.34,290.3,297.84,301.08,293.15,293.15,283.15,15934.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.49,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10209.4,0.0,644.65,2275.33,0.0,2716.08,0.7,1.0,0.0,3.0,1.0,0.0
18083100.0,297.77,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.44,297.53,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.34,297.31,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.47,297.04,297.15,293.15,0.0,0.0,291.71,1.0,0.86,2.21,291.71,291.15,296.32,294.89,296.32,297.56,291.71,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.82,0.82,0.0,205.6,410.0,65073.79,0.0,13850.15,1.0,284.34,290.24,297.92,301.31,293.15,293.15,283.15,16379.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.64,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10563.13,0.0,745.71,2275.33,0.0,2850.18,0.74,1.0,0.0,3.0,1.0,0.0
18083400.0,297.77,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.44,297.51,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.47,297.51,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.34,297.29,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.47,297.01,297.15,293.15,0.0,0.0,291.68,1.0,0.83,2.21,291.68,291.15,296.48,294.99,296.48,297.54,291.68,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.85,0.85,0.0,205.6,410.0,67709.66,0.0,13850.15,1.0,284.34,290.2,298.01,301.53,293.15,293.15,283.15,16595.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10891.05,0.0,838.25,2275.33,0.0,2950.17,0.77,1.0,0.0,3.0,1.0,0.0
18083700.0,297.77,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.44,297.49,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.47,297.48,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.34,297.27,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.47,296.99,297.15,293.15,0.0,0.0,291.66,1.0,0.8,2.21,291.66,291.15,296.65,295.09,296.65,297.53,291.66,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.87,0.87,0.0,205.6,410.0,70149.09,0.0,13850.15,1.0,284.34,290.18,298.1,301.75,293.15,293.15,283.15,16726.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11207.47,0.0,927.56,2275.33,0.0,3031.09,0.79,1.0,0.0,3.0,1.0,0.0
18084000.0,297.78,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.44,297.47,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.34,297.25,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.47,296.97,297.15,293.15,0.0,0.0,291.65,1.0,0.77,2.21,291.65,291.15,296.82,295.19,296.82,297.53,291.65,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.9,0.9,0.0,205.61,410.0,72451.95,0.0,13850.14,1.0,284.34,290.16,298.2,301.97,293.15,293.15,283.15,16824.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11516.94,0.0,1015.25,2275.33,0.0,3098.92,0.82,1.0,0.0,3.0,1.0,0.0
18084300.0,297.79,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.44,297.45,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.47,297.45,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.34,297.24,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.47,296.96,297.15,293.15,0.0,0.0,291.61,1.0,0.74,2.21,291.61,291.15,296.98,295.29,296.98,297.52,291.61,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.92,0.92,0.0,205.61,410.0,75548.55,0.0,13850.14,1.0,284.34,290.11,298.31,302.22,293.15,293.15,283.15,17738.77,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.13,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11947.71,0.0,1167.61,2275.33,0.0,3171.5,0.86,1.0,0.0,3.0,1.0,0.0
18084600.0,297.79,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.44,297.43,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.47,297.42,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.34,297.22,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.47,296.93,297.15,293.15,0.0,0.0,291.51,1.0,0.7,2.21,291.51,291.15,297.15,295.39,297.15,297.51,291.51,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.93,0.93,0.0,205.61,410.0,79529.27,0.0,13850.13,1.0,284.33,290.02,298.41,302.54,293.15,293.15,283.15,19768.21,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12513.85,0.0,1415.0,2275.33,0.0,3281.48,0.92,1.0,0.0,3.0,1.0,0.0
18084900.0,297.79,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.44,297.41,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.47,297.39,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.34,297.19,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.47,296.9,297.15,293.15,0.0,0.0,291.39,1.0,0.66,2.21,291.39,291.15,297.32,295.49,297.32,297.49,291.39,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.93,0.93,0.0,205.61,410.0,83813.12,0.0,13850.12,1.0,284.31,289.91,298.51,302.86,293.15,293.15,283.15,22532.54,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.58,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13150.54,0.0,1739.83,2275.33,0.0,3394.59,0.98,1.0,0.0,3.0,1.0,0.0
18085200.0,297.79,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.44,297.39,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.47,297.37,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.34,297.17,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.47,296.88,297.15,293.15,0.0,0.0,291.41,1.0,0.61,2.21,291.41,291.15,297.48,295.59,297.48,297.48,291.41,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.94,0.94,0.0,205.62,410.0,85654.49,0.0,13850.1,1.0,284.32,289.91,298.6,303.06,293.15,293.15,283.15,22942.44,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13425.96,0.0,1842.61,2275.33,0.0,3460.24,1.0,1.0,0.0,3.0,1.0,0.0
18085500.0,297.7,297.15,293.15,0.0,0.0,290.46,1.0,1.0,0.44,297.29,297.15,293.15,0.0,0.0,290.46,1.0,1.0,0.46,297.27,297.15,293.15,0.0,0.0,290.46,1.0,1.0,0.34,297.07,297.15,293.15,0.0,0.0,290.46,1.0,0.99,0.46,296.78,297.15,293.15,0.0,0.0,290.46,1.0,0.55,2.19,290.46,291.15,297.65,295.69,297.46,297.37,290.46,1.0,1.0,0.09,0.09,0.91,0.09,5.85,0.96,4.88,-0.93,0.84,0.84,0.0,124.2,410.0,72900.08,0.0,13786.59,1.0,284.17,289.01,298.57,302.46,293.15,293.15,283.15,28311.65,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12041.23,0.0,1865.04,2275.33,0.0,3222.15,1.0,1.0,0.0,3.0,1.0,0.0
18085800.0,297.69,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.44,297.26,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,290.57,1.0,1.0,0.34,297.04,297.15,293.15,0.0,0.0,290.57,1.0,0.97,0.47,296.74,297.15,293.15,0.0,0.0,290.57,1.0,0.48,2.2,290.57,291.15,297.82,295.78,297.52,297.35,290.57,1.0,1.0,0.11,0.11,0.89,0.11,5.88,1.09,4.79,-1.01,0.82,0.82,0.0,169.43,410.0,71571.08,0.0,13838.48,1.0,284.18,289.09,298.75,302.52,293.15,293.15,283.15,28386.75,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.48,4.25,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11920.55,0.0,1713.68,2275.33,0.0,2963.11,0.97,1.0,0.0,3.0,1.0,0.0
18086100.0,297.65,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.51,297.2,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.4,296.98,297.15,293.15,0.0,0.0,290.71,1.0,0.94,0.54,296.79,297.15,293.15,0.0,0.0,290.71,0.9,0.42,1.9,290.71,291.15,297.98,295.86,297.55,297.3,290.71,1.0,1.0,0.13,0.13,0.87,0.13,5.85,1.16,4.69,-1.01,0.81,0.81,0.0,206.28,410.0,68605.44,0.0,13782.7,1.0,284.2,289.21,298.83,302.47,293.15,293.15,283.15,26130.46,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.27,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11552.47,0.0,1434.08,2275.33,0.0,2836.77,0.91,1.0,0.0,3.0,1.0,0.0
18086400.0,297.63,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.57,297.14,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.6,297.13,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.44,296.91,297.15,293.15,0.0,0.0,290.85,1.0,0.9,0.6,296.87,297.15,293.15,0.0,0.0,290.85,0.84,0.37,1.67,290.85,291.15,298.15,295.94,297.61,297.29,290.85,1.0,1.0,0.15,0.15,0.85,0.15,5.82,1.21,4.61,-0.97,0.81,0.81,0.0,228.84,410.0,65815.41,0.0,13727.21,1.0,284.22,289.33,298.91,302.4,293.15,293.15,283.15,23447.39,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.07,3.76,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11214.28,0.0,1194.61,2275.33,0.0,2690.63,0.86,1.0,0.0,3.0,1.0,0.0
18086700.0,297.65,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.61,297.12,297.15,293.15,0.0,0.0,291.01,1.0,0.99,0.64,297.11,297.15,293.15,0.0,0.0,291.01,1.0,0.99,0.47,296.85,297.15,293.15,0.0,0.0,291.01,1.0,0.85,0.64,296.95,297.15,293.15,0.0,0.0,291.01,0.79,0.33,1.51,291.01,291.15,298.32,296.01,297.7,297.32,291.01,1.0,1.0,0.17,0.17,0.83,0.17,5.79,1.24,4.55,-0.93,0.81,0.81,0.0,243.47,410.0,63238.1,0.0,13680.78,1.0,284.24,289.47,298.98,302.34,293.15,293.15,283.15,20338.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.88,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10905.71,0.0,985.51,2275.33,0.0,2555.09,0.81,1.0,0.0,3.0,1.0,0.0
18087000.0,297.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.63,297.12,297.15,293.15,0.0,0.0,291.1,1.0,0.99,0.66,297.1,297.15,293.15,0.0,0.0,291.1,1.0,0.98,0.49,296.83,297.15,293.15,0.0,0.0,291.1,1.0,0.79,0.66,297.03,297.15,293.15,0.0,0.0,291.1,0.76,0.31,1.4,291.1,291.15,298.48,296.07,297.77,297.34,291.11,1.0,1.0,0.18,0.18,0.82,0.18,5.78,1.27,4.51,-0.9,0.82,0.82,0.0,252.59,410.0,62094.68,0.0,13649.12,1.0,284.25,289.55,299.05,302.34,293.15,293.15,283.15,18780.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10787.62,0.0,895.25,2275.33,0.0,2458.34,0.78,1.0,0.0,3.0,1.0,0.0
18087300.0,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.67,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.5,296.83,297.15,293.15,0.0,0.0,291.15,1.0,0.74,0.67,297.08,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,298.65,296.12,297.85,297.36,291.15,1.0,1.0,0.2,0.2,0.8,0.2,5.77,1.3,4.47,-0.87,0.82,0.82,0.0,256.37,410.0,61905.16,0.0,13638.19,1.0,284.26,289.59,299.11,302.39,293.15,293.15,283.15,18204.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.77,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10782.05,0.0,868.63,2275.33,0.0,2420.63,0.77,1.0,0.0,3.0,1.0,0.0
18087600.0,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.18,1.0,0.98,0.68,297.1,297.15,293.15,0.0,0.0,291.18,1.0,0.97,0.5,296.85,297.15,293.15,0.0,0.0,291.18,0.99,0.68,0.65,297.1,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,298.82,296.16,297.93,297.39,291.18,1.0,1.0,0.22,0.22,0.78,0.22,5.77,1.33,4.44,-0.84,0.82,0.82,0.0,259.16,410.0,62095.91,0.0,13630.46,1.0,284.26,289.61,299.16,302.45,293.15,293.15,283.15,17977.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10818.69,0.0,865.51,2275.33,0.0,2412.68,0.77,1.0,0.0,3.0,1.0,0.0
18087900.0,297.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.19,1.0,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.19,1.0,0.95,0.51,296.91,297.15,293.15,0.0,0.0,291.19,0.97,0.64,0.61,297.12,297.15,293.15,0.0,0.0,291.19,0.75,0.3,1.37,291.19,291.15,298.98,296.21,298.0,297.4,291.19,1.0,1.0,0.23,0.23,0.77,0.23,5.76,1.36,4.4,-0.81,0.83,0.83,0.0,263.93,410.0,62361.01,0.0,13613.46,1.0,284.26,289.62,299.21,302.51,293.15,293.15,283.15,17896.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10863.01,0.0,870.85,2275.33,0.0,2412.82,0.77,1.0,0.0,3.0,1.0,0.0
18088200.0,297.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.2,1.0,0.97,0.7,297.07,297.15,293.15,0.0,0.0,291.2,1.0,0.94,0.52,296.97,297.15,293.15,0.0,0.0,291.2,0.94,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.2,0.74,0.3,1.37,291.2,291.15,299.15,296.25,298.07,297.42,291.2,1.0,1.0,0.25,0.25,0.75,0.25,5.75,1.4,4.35,-0.77,0.83,0.83,0.0,267.54,410.0,62682.5,0.0,13600.74,1.0,284.27,289.63,299.25,302.57,293.15,293.15,283.15,17855.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10913.42,0.0,879.78,2275.33,0.0,2415.97,0.78,1.0,0.0,3.0,1.0,0.0
18088500.0,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.21,1.0,0.97,0.71,297.07,297.15,293.15,0.0,0.0,291.21,1.0,0.93,0.52,297.02,297.15,293.15,0.0,0.0,291.21,0.93,0.59,0.56,297.15,297.15,293.15,0.0,0.0,291.21,0.74,0.3,1.37,291.21,291.15,299.32,296.28,298.15,297.43,291.21,1.0,1.0,0.26,0.26,0.74,0.26,5.75,1.43,4.31,-0.74,0.83,0.83,0.0,270.13,410.0,63042.83,0.0,13591.81,1.0,284.27,289.63,299.29,302.62,293.15,293.15,283.15,17828.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10968.45,0.0,890.84,2275.33,0.0,2420.8,0.78,1.0,0.0,3.0,1.0,0.0
18088800.0,297.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.22,1.0,0.97,0.71,297.06,297.15,293.15,0.0,0.0,291.22,1.0,0.91,0.52,297.07,297.15,293.15,0.0,0.0,291.22,0.92,0.57,0.55,297.16,297.15,293.15,0.0,0.0,291.22,0.74,0.3,1.38,291.22,291.15,299.48,296.32,298.22,297.45,291.22,1.0,1.0,0.27,0.27,0.73,0.27,5.74,1.47,4.28,-0.7,0.84,0.84,0.0,271.04,410.0,63444.95,0.0,13589.66,1.0,284.27,289.64,299.32,302.68,293.15,293.15,283.15,17804.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11028.96,0.0,903.62,2275.33,0.0,2426.47,0.79,1.0,0.0,3.0,1.0,0.0
18089100.0,297.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,291.23,1.0,0.97,0.71,297.07,297.15,293.15,0.0,0.0,291.23,1.0,0.9,0.52,297.1,297.15,293.15,0.0,0.0,291.23,0.91,0.56,0.54,297.17,297.15,293.15,0.0,0.0,291.23,0.75,0.31,1.39,291.23,291.15,299.65,296.37,298.29,297.47,291.23,1.0,1.0,0.28,0.28,0.72,0.28,5.75,1.51,4.24,-0.67,0.84,0.84,0.0,270.49,410.0,63894.93,0.0,13593.39,1.0,284.27,289.64,299.37,302.75,293.15,293.15,283.15,17780.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11096.48,0.0,918.26,2275.33,0.0,2432.78,0.79,1.0,0.0,3.0,1.0,0.0
18089400.0,297.87,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.19,297.15,293.15,0.0,0.0,291.24,1.0,0.98,0.7,297.08,297.15,293.15,0.0,0.0,291.24,1.0,0.89,0.52,297.13,297.15,293.15,0.0,0.0,291.24,0.91,0.56,0.53,297.18,297.15,293.15,0.0,0.0,291.24,0.75,0.31,1.41,291.24,291.15,299.82,296.41,298.37,297.49,291.24,1.0,1.0,0.29,0.29,0.71,0.29,5.75,1.54,4.21,-0.63,0.85,0.85,0.0,268.94,410.0,64395.13,0.0,13601.13,1.0,284.27,289.65,299.41,302.82,293.15,293.15,283.15,17754.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11172.12,0.0,934.84,2275.33,0.0,2439.19,0.79,1.0,0.0,3.0,1.0,0.0
18089700.0,297.9,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.66,297.22,297.15,293.15,0.0,0.0,291.25,1.0,0.99,0.69,297.1,297.15,293.15,0.0,0.0,291.25,1.0,0.88,0.51,297.15,297.15,293.15,0.0,0.0,291.25,0.92,0.56,0.53,297.18,297.15,293.15,0.0,0.0,291.25,0.76,0.32,1.44,291.25,291.15,299.98,296.47,298.45,297.51,291.25,1.0,1.0,0.3,0.3,0.7,0.3,5.76,1.58,4.17,-0.6,0.85,0.85,0.0,266.69,410.0,64951.26,0.0,13611.63,1.0,284.27,289.65,299.47,302.9,293.15,293.15,283.15,17726.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11257.42,0.0,953.56,2275.33,0.0,2445.24,0.8,1.0,0.0,3.0,1.0,0.0
18090000.0,297.93,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.65,297.26,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.26,1.0,0.87,0.51,297.17,297.15,293.15,0.0,0.0,291.26,0.92,0.57,0.54,297.18,297.15,293.15,0.0,0.0,291.26,0.77,0.32,1.46,291.26,291.15,300.15,296.53,298.52,297.53,291.26,1.0,1.0,0.31,0.31,0.69,0.31,5.76,1.62,4.14,-0.56,0.86,0.86,0.0,263.96,410.0,65569.05,0.0,13623.93,1.0,284.28,289.66,299.53,303.0,293.15,293.15,283.15,17695.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11353.96,0.0,974.61,2275.33,0.0,2450.37,0.81,1.0,0.0,3.0,1.0,0.0
18090300.0,297.96,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.64,297.29,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.28,1.0,0.87,0.5,297.18,297.15,293.15,0.0,0.0,291.28,0.93,0.57,0.54,297.18,297.15,293.15,0.0,0.0,291.27,0.77,0.33,1.49,291.28,291.15,300.32,296.6,298.6,297.55,291.28,1.0,1.0,0.32,0.32,0.68,0.32,5.77,1.65,4.12,-0.53,0.87,0.87,0.0,261.16,410.0,66238.26,0.0,13636.31,1.0,284.28,289.66,299.6,303.1,293.15,293.15,283.15,17667.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11461.47,0.0,998.25,2275.33,0.0,2455.55,0.81,1.0,0.0,3.0,1.0,0.0
18090600.0,297.98,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.63,297.32,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,291.29,1.0,0.88,0.49,297.18,297.15,293.15,0.0,0.0,291.29,0.94,0.58,0.55,297.17,297.15,293.15,0.0,0.0,291.29,0.78,0.33,1.5,291.29,291.15,300.48,296.68,298.68,297.58,291.29,1.0,1.0,0.32,0.32,0.68,0.32,5.77,1.68,4.09,-0.5,0.88,0.88,0.0,258.81,410.0,66939.57,0.0,13646.65,1.0,284.28,289.67,299.68,303.22,293.15,293.15,283.15,17645.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11576.85,0.0,1024.12,2275.33,0.0,2460.14,0.82,1.0,0.0,3.0,1.0,0.0
18090900.0,297.99,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.63,297.34,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.66,297.19,297.15,293.15,0.0,0.0,291.3,1.0,0.88,0.49,297.18,297.15,293.15,0.0,0.0,291.3,0.94,0.58,0.55,297.17,297.15,293.15,0.0,0.0,291.3,0.79,0.33,1.52,291.3,291.15,300.65,296.77,298.75,297.59,291.3,1.0,1.0,0.33,0.33,0.67,0.33,5.78,1.71,4.06,-0.47,0.88,0.88,0.0,256.93,410.0,67670.09,0.0,13654.92,1.0,284.29,289.67,299.77,303.34,293.15,293.15,283.15,17626.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11699.78,0.0,1051.96,2275.33,0.0,2463.73,0.83,1.0,0.0,3.0,1.0,0.0
18091200.0,298.01,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.62,297.37,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.66,297.2,297.15,293.15,0.0,0.0,291.31,1.0,0.89,0.49,297.18,297.15,293.15,0.0,0.0,291.31,0.95,0.59,0.55,297.16,297.15,293.15,0.0,0.0,291.31,0.79,0.34,1.53,291.31,291.15,300.82,296.86,298.83,297.61,291.31,1.0,1.0,0.34,0.34,0.66,0.34,5.78,1.74,4.04,-0.45,0.89,0.89,0.0,255.42,410.0,68428.47,0.0,13661.53,1.0,284.29,289.67,299.86,303.47,293.15,293.15,283.15,17609.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11830.05,0.0,1081.65,2275.33,0.0,2466.33,0.84,1.0,0.0,3.0,1.0,0.0
18091500.0,298.02,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.62,297.39,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.65,297.21,297.15,293.15,0.0,0.0,291.31,1.0,0.9,0.48,297.18,297.15,293.15,0.0,0.0,291.31,0.95,0.59,0.56,297.16,297.15,293.15,0.0,0.0,291.31,0.79,0.34,1.54,291.31,291.15,300.98,296.96,298.9,297.63,291.31,1.0,1.0,0.34,0.34,0.66,0.34,5.79,1.77,4.02,-0.42,0.9,0.9,0.0,254.18,410.0,69469.51,0.0,13666.96,1.0,284.29,289.66,299.96,303.62,293.15,293.15,283.15,17886.19,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12008.82,0.0,1136.16,2275.33,0.0,2470.01,0.85,1.0,0.0,3.0,1.0,0.0
18091800.0,298.02,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.62,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.65,297.21,297.15,293.15,0.0,0.0,291.23,1.0,0.91,0.48,297.17,297.15,293.15,0.0,0.0,291.23,0.96,0.59,0.56,297.15,297.15,293.15,0.0,0.0,291.23,0.79,0.34,1.54,291.23,291.15,301.15,297.06,298.96,297.63,291.23,1.0,1.0,0.35,0.35,0.65,0.35,5.79,1.79,4.0,-0.4,0.9,0.9,0.0,253.49,410.0,71634.41,0.0,13670.06,1.0,284.28,289.59,300.07,303.84,293.15,293.15,283.15,19519.43,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12358.32,0.0,1291.38,2275.33,0.0,2509.1,0.89,1.0,0.0,3.0,1.0,0.0
18092100.0,298.01,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.62,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.65,297.2,297.15,293.15,0.0,0.0,291.21,1.0,0.92,0.48,297.16,297.15,293.15,0.0,0.0,291.21,0.96,0.6,0.56,297.14,297.15,293.15,0.0,0.0,291.21,0.79,0.34,1.54,291.21,291.15,301.32,297.16,299.03,297.62,291.21,1.0,1.0,0.35,0.35,0.65,0.35,5.79,1.81,3.97,-0.38,0.9,0.9,0.0,253.83,410.0,72813.41,0.0,13668.91,1.0,284.28,289.56,300.17,304.02,293.15,293.15,283.15,20361.37,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12558.1,0.0,1372.83,2275.33,0.0,2546.69,0.91,1.0,0.0,3.0,1.0,0.0
