time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092400.0,298.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.62,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,297.2,297.15,293.15,0.0,0.0,291.19,1.0,0.93,0.48,297.16,297.15,293.15,0.0,0.0,291.19,0.96,0.6,0.57,297.14,297.15,293.15,0.0,0.0,291.19,0.79,0.34,1.53,291.19,291.15,301.48,297.27,299.09,297.63,291.19,1.0,1.0,0.35,0.35,0.65,0.35,5.79,1.83,3.95,-0.36,0.9,0.9,0.0,254.29,410.0,74089.51,0.0,13667.18,1.0,284.28,289.54,300.28,304.18,293.15,293.15,283.15,21209.83,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12790.62,0.0,1464.0,2275.33,0.0,2546.95,0.92,1.0,0.0,3.0,1.0,0.0
18092700.0,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.62,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.19,297.15,293.15,0.0,0.0,291.18,1.0,0.94,0.48,297.16,297.15,293.15,0.0,0.0,291.18,0.96,0.6,0.57,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.34,1.52,291.18,291.15,301.65,297.39,299.16,297.63,291.19,1.0,1.0,0.36,0.36,0.64,0.36,5.78,1.85,3.93,-0.34,0.9,0.9,0.0,255.02,410.0,74913.47,0.0,13664.33,1.0,284.28,289.53,300.39,304.35,293.15,293.15,283.15,21685.82,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12947.96,0.0,1514.94,2275.33,0.0,2558.42,0.94,1.0,0.0,3.0,1.0,0.0
18093000.0,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.62,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.19,297.15,293.15,0.0,0.0,291.18,1.0,0.95,0.49,297.16,297.15,293.15,0.0,0.0,291.18,0.96,0.6,0.57,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.33,1.52,291.18,291.15,301.82,297.5,299.22,297.63,291.18,1.0,1.0,0.36,0.36,0.64,0.36,5.78,1.87,3.92,-0.32,0.9,0.9,0.0,255.44,410.0,76075.16,0.0,13662.7,1.0,284.28,289.52,300.5,304.52,293.15,293.15,283.15,22397.09,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.47,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13172.79,0.0,1597.32,2275.33,0.0,2549.18,0.95,1.0,0.0,3.0,1.0,0.0
18093300.0,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.18,297.15,293.15,0.0,0.0,291.13,1.0,0.95,0.49,297.16,297.15,293.15,0.0,0.0,291.13,0.96,0.6,0.57,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.33,1.51,291.13,291.15,301.98,297.62,299.29,297.63,291.13,1.0,1.0,0.36,0.36,0.64,0.36,5.78,1.88,3.9,-0.31,0.9,0.9,0.0,256.11,410.0,77744.69,0.0,13660.04,1.0,284.27,289.48,300.63,304.73,293.15,293.15,283.15,24030.5,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13481.5,0.0,1747.28,2275.33,0.0,2571.83,0.98,1.0,0.0,3.0,1.0,0.0
18093600.0,298.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.63,297.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.18,297.15,293.15,0.0,0.0,291.2,1.0,0.96,0.49,297.16,297.15,293.15,0.0,0.0,291.2,0.96,0.6,0.57,297.14,297.15,293.15,0.0,0.0,291.2,0.78,0.33,1.5,291.2,291.15,302.15,297.74,299.35,297.64,291.2,1.0,1.0,0.36,0.36,0.64,0.36,5.78,1.9,3.89,-0.29,0.9,0.9,0.0,256.71,410.0,77528.68,0.0,13657.66,1.0,284.28,289.54,300.73,304.84,293.15,293.15,283.15,23063.92,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13474.02,0.0,1678.02,2275.33,0.0,2547.77,0.97,1.0,0.0,3.0,1.0,0.0
18093900.0,298.01,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.19,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.49,297.16,297.15,293.15,0.0,0.0,291.17,0.96,0.61,0.57,297.15,297.15,293.15,0.0,0.0,291.17,0.78,0.33,1.5,291.17,291.15,302.28,297.84,299.41,297.65,291.17,1.0,1.0,0.37,0.37,0.63,0.37,5.78,1.91,3.87,-0.28,0.9,0.9,0.0,256.67,410.0,78919.08,0.0,13657.93,1.0,284.28,289.51,300.84,305.01,293.15,293.15,283.15,24109.76,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13747.73,0.0,1796.09,2275.33,0.0,2545.79,0.99,1.0,0.0,3.0,1.0,0.0
18094200.0,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.18,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.49,297.16,297.15,293.15,0.0,0.0,291.16,0.96,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.33,1.5,291.16,291.15,302.36,297.9,299.44,297.65,291.16,1.0,1.0,0.37,0.37,0.63,0.37,5.78,1.92,3.86,-0.27,0.9,0.9,0.0,256.85,410.0,79538.58,0.0,13657.25,1.0,284.28,289.5,300.9,305.12,293.15,293.15,283.15,24646.42,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13866.66,0.0,1849.71,2275.33,0.0,2569.56,1.0,1.0,0.0,3.0,1.0,0.0
18094500.0,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.18,297.15,293.15,0.0,0.0,291.17,1.0,0.98,0.49,297.16,297.15,293.15,0.0,0.0,291.17,0.96,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.17,0.78,0.33,1.49,291.17,291.15,302.38,297.92,299.45,297.65,291.17,1.0,1.0,0.37,0.37,0.63,0.37,5.78,1.93,3.85,-0.26,0.9,0.9,0.0,257.03,410.0,79615.76,0.0,13656.57,1.0,284.28,289.51,300.92,305.15,293.15,293.15,283.15,24571.08,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13887.21,0.0,1849.4,2275.33,0.0,2573.3,1.0,1.0,0.0,3.0,1.0,0.0
18094800.0,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.18,297.15,293.15,0.0,0.0,291.17,1.0,0.98,0.49,297.16,297.15,293.15,0.0,0.0,291.17,0.96,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.17,0.78,0.33,1.49,291.17,291.15,302.37,297.92,299.45,297.65,291.17,1.0,1.0,0.37,0.37,0.63,0.37,5.78,1.94,3.84,-0.25,0.91,0.91,0.0,257.17,410.0,79606.08,0.0,13656.05,1.0,284.28,289.51,300.92,305.15,293.15,293.15,283.15,24533.03,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13885.66,0.0,1849.24,2275.33,0.0,2579.27,1.0,1.0,0.0,3.0,1.0,0.0
18095100.0,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.18,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.49,297.16,297.15,293.15,0.0,0.0,291.13,0.96,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.33,1.49,291.13,291.15,302.33,297.9,299.43,297.65,291.13,1.0,1.0,0.37,0.37,0.63,0.37,5.78,1.95,3.83,-0.24,0.9,0.9,0.0,257.38,410.0,80018.63,0.0,13655.21,1.0,284.21,289.47,300.91,305.18,293.15,293.15,283.05,24646.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14003.76,0.0,1849.71,2275.33,0.0,2600.07,1.0,1.0,0.0,3.0,1.0,0.0
18095400.0,297.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.63,297.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,291.1,1.0,0.99,0.49,297.14,297.15,293.15,0.0,0.0,291.1,0.96,0.61,0.58,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.32,1.48,291.1,291.15,302.27,297.86,299.4,297.64,291.1,1.0,1.0,0.37,0.37,0.63,0.37,5.78,1.95,3.82,-0.24,0.89,0.89,0.0,258.56,410.0,79961.75,0.0,13650.37,1.0,284.18,289.43,300.84,305.07,293.15,293.15,283.05,25090.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13892.47,0.0,1851.56,2275.33,0.0,2618.38,1.0,1.0,0.0,3.0,1.0,0.0
18095700.0,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.49,297.15,297.15,293.15,0.0,0.0,291.13,0.96,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.13,0.77,0.32,1.47,291.13,291.15,302.21,297.82,299.38,297.65,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.78,1.96,3.82,-0.23,0.9,0.9,0.0,259.44,410.0,79113.12,0.0,13646.75,1.0,284.27,289.47,300.82,305.02,293.15,293.15,283.15,24991.32,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13777.21,0.0,1851.15,2275.33,0.0,2601.86,1.0,1.0,0.0,3.0,1.0,0.0
18096000.0,297.95,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.5,297.15,297.15,293.15,0.0,0.0,291.11,0.96,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.11,0.77,0.32,1.46,291.11,291.15,302.15,297.77,299.36,297.65,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.96,3.81,-0.22,0.89,0.89,0.0,260.13,410.0,78940.2,0.0,13643.88,1.0,284.27,289.46,300.78,304.97,293.15,293.15,283.15,25157.63,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13736.02,0.0,1851.85,2275.33,0.0,2610.27,1.0,1.0,0.0,3.0,1.0,0.0
18096300.0,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.57,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.1,1.0,0.99,0.5,297.15,297.15,293.15,0.0,0.0,291.1,0.96,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.1,0.77,0.32,1.45,291.1,291.15,302.1,297.74,299.34,297.65,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.97,3.8,-0.22,0.89,0.89,0.0,260.93,410.0,78775.44,0.0,13640.57,1.0,284.27,289.45,300.74,304.93,293.15,293.15,283.15,25358.9,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13698.22,0.0,1852.69,2275.33,0.0,2614.46,1.0,1.0,0.0,3.0,1.0,0.0
18096600.0,297.92,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,297.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.09,1.0,0.99,0.5,297.15,297.15,293.15,0.0,0.0,291.09,0.96,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.09,0.77,0.32,1.44,291.09,291.15,302.08,297.72,299.33,297.65,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.97,3.8,-0.21,0.89,0.89,0.0,261.82,410.0,78640.16,0.0,13636.87,1.0,284.27,289.44,300.72,304.89,293.15,293.15,283.15,25557.35,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13669.59,0.0,1852.29,2275.33,0.0,2614.02,1.0,1.0,0.0,3.0,1.0,0.0
18096900.0,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.96,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.32,1.44,291.16,291.15,302.09,297.72,299.34,297.65,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.98,3.79,-0.21,0.89,0.89,0.0,262.44,410.0,77357.48,0.0,13634.31,1.0,284.28,289.51,300.71,304.82,293.15,293.15,283.15,23875.07,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13446.95,0.0,1700.97,2275.33,0.0,2584.54,0.97,1.0,0.0,3.0,1.0,0.0
18097200.0,297.92,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.64,297.62,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.27,1.0,0.98,0.5,297.17,297.15,293.15,0.0,0.0,291.27,0.96,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.27,0.77,0.32,1.44,291.27,291.15,302.15,297.74,299.37,297.66,291.27,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.98,3.79,-0.2,0.91,0.91,0.0,261.99,410.0,75924.38,0.0,13636.21,1.0,284.29,289.6,300.73,304.76,293.15,293.15,283.15,21560.56,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13216.19,0.0,1524.57,2275.33,0.0,2524.62,0.94,1.0,0.0,3.0,1.0,0.0
18097500.0,297.92,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.64,297.65,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,291.26,1.0,0.99,0.5,297.18,297.15,293.15,0.0,0.0,291.26,0.96,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.26,0.77,0.32,1.45,291.26,291.15,302.26,297.79,299.41,297.67,291.26,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.99,3.79,-0.2,0.91,0.91,0.0,260.6,410.0,76993.05,0.0,13642.04,1.0,284.29,289.59,300.79,304.86,293.15,293.15,283.15,22087.98,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.48,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13415.01,0.0,1605.11,2275.33,0.0,2508.44,0.95,1.0,0.0,3.0,1.0,0.0
18097800.0,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.49,297.17,297.15,293.15,0.0,0.0,291.18,0.97,0.63,0.59,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.32,1.45,291.18,291.15,302.4,297.85,299.46,297.66,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.99,3.78,-0.2,0.91,0.91,0.0,259.78,410.0,78885.88,0.0,13645.49,1.0,284.28,289.51,300.86,305.02,293.15,293.15,283.15,23977.66,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13749.58,0.0,1792.97,2275.33,0.0,2544.19,0.99,1.0,0.0,3.0,1.0,0.0
18098100.0,297.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.97,0.63,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.32,1.45,291.17,291.15,302.57,297.91,299.52,297.65,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.99,3.78,-0.2,0.91,0.91,0.0,260.0,410.0,79527.09,0.0,13644.6,1.0,284.28,289.5,300.91,305.12,293.15,293.15,283.15,24531.27,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13870.39,0.0,1849.23,2275.33,0.0,2563.84,1.0,1.0,0.0,3.0,1.0,0.0
18098400.0,297.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,291.19,1.0,0.99,0.5,297.16,297.15,293.15,0.0,0.0,291.19,0.97,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.32,1.45,291.19,291.15,302.77,297.98,299.6,297.65,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.77,1.99,3.78,-0.19,0.91,0.91,0.0,260.25,410.0,79751.48,0.0,13643.54,1.0,284.28,289.51,300.97,305.2,293.15,293.15,283.15,24347.45,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13928.19,0.0,1848.46,2275.33,0.0,2551.84,1.0,1.0,0.0,3.0,1.0,0.0
18098700.0,297.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,291.21,1.0,0.99,0.5,297.16,297.15,293.15,0.0,0.0,291.21,0.97,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.21,0.77,0.32,1.44,291.21,291.15,302.98,298.04,299.68,297.65,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.0,3.78,-0.19,0.91,0.91,0.0,260.21,410.0,80007.09,0.0,13643.74,1.0,284.29,289.53,301.04,305.28,293.15,293.15,283.15,24098.25,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13992.36,0.0,1847.42,2275.33,0.0,2539.26,1.0,1.0,0.0,3.0,1.0,0.0
18099000.0,297.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.64,297.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.17,297.15,293.15,0.0,0.0,291.2,0.97,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.2,0.77,0.32,1.44,291.2,291.15,303.19,298.11,299.76,297.65,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.0,3.78,-0.19,0.92,0.92,0.0,259.88,410.0,80895.58,0.0,13645.11,1.0,284.2,289.5,301.11,305.41,293.15,293.15,283.05,23979.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14164.75,0.0,1846.93,2275.33,0.0,2547.11,1.0,1.0,0.0,3.0,1.0,0.0
18099300.0,297.81,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.5,297.14,297.15,293.15,0.0,0.0,291.07,0.97,0.63,0.6,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.31,1.43,291.07,291.15,303.4,298.17,299.83,297.64,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.0,3.77,-0.19,0.9,0.9,0.0,260.87,410.0,83203.52,0.0,13641.0,1.0,283.88,289.33,301.15,305.52,293.15,293.15,282.75,24902.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14407.47,0.0,1850.78,2275.33,0.0,2611.87,1.0,1.0,0.0,3.0,1.0,0.0
18099600.0,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.5,297.15,297.15,293.15,0.0,0.0,291.11,0.97,0.63,0.6,297.13,297.15,293.15,0.0,0.0,291.11,0.76,0.31,1.42,291.11,291.15,303.61,298.23,299.9,297.63,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.0,3.77,-0.19,0.9,0.9,0.0,262.61,410.0,82993.84,0.0,13633.69,1.0,283.92,289.37,301.21,305.59,293.15,293.15,282.75,24836.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14520.68,0.0,1850.51,2275.33,0.0,2577.71,1.0,1.0,0.0,3.0,1.0,0.0
18099900.0,297.79,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.65,297.74,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.06,1.0,0.99,0.5,297.16,297.15,293.15,0.0,0.0,291.06,0.97,0.64,0.6,297.14,297.15,293.15,0.0,0.0,291.06,0.76,0.31,1.41,291.06,291.15,303.79,298.27,299.98,297.64,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.0,3.77,-0.19,0.9,0.9,0.0,262.94,410.0,84696.36,0.0,13632.32,1.0,283.7,289.29,301.31,305.87,293.15,293.15,282.45,24946.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15048.74,0.0,1850.97,2275.33,0.0,2603.64,1.0,1.0,0.0,3.0,1.0,0.0
18100200.0,297.77,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.65,297.74,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.04,1.0,0.99,0.5,297.16,297.15,293.15,0.0,0.0,291.04,0.97,0.64,0.6,297.14,297.15,293.15,0.0,0.0,291.04,0.76,0.31,1.4,291.04,291.15,303.95,298.31,300.04,297.64,291.04,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.0,3.76,-0.18,0.89,0.89,0.0,263.77,410.0,85034.63,0.0,13628.82,1.0,283.66,289.26,301.33,305.87,293.15,293.15,282.45,25313.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14979.13,0.0,1852.5,2275.33,0.0,2611.21,1.0,1.0,0.0,3.0,1.0,0.0
18100500.0,297.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,297.77,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.2,1.0,0.99,0.5,297.17,297.15,293.15,0.0,0.0,291.2,0.97,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.2,0.76,0.31,1.4,291.2,291.15,304.07,298.34,300.09,297.65,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.0,3.76,-0.18,0.91,0.91,0.0,263.86,410.0,83017.88,0.0,13628.49,1.0,283.98,289.44,301.36,305.81,293.15,293.15,282.75,24347.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14760.32,0.0,1848.46,2275.33,0.0,2533.46,1.0,1.0,0.0,3.0,1.0,0.0
18100800.0,297.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.97,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.17,0.76,0.31,1.4,291.17,291.15,304.15,298.36,300.12,297.64,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,263.81,410.0,83428.23,0.0,13628.69,1.0,283.93,289.4,301.34,305.76,293.15,293.15,282.75,24651.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14647.08,0.0,1849.73,2275.33,0.0,2557.4,1.0,1.0,0.0,3.0,1.0,0.0
18101100.0,297.74,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.65,297.77,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.09,1.0,0.98,0.51,297.15,297.15,293.15,0.0,0.0,291.09,0.97,0.64,0.61,297.13,297.15,293.15,0.0,0.0,291.09,0.75,0.3,1.38,291.09,291.15,304.19,298.37,300.13,297.63,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.76,2.01,3.76,-0.18,0.89,0.89,0.0,264.99,410.0,84895.88,0.0,13623.7,1.0,283.7,289.3,301.39,305.95,293.15,293.15,282.45,25021.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15110.11,0.0,1851.28,2275.33,0.0,2586.61,1.0,1.0,0.0,3.0,1.0,0.0
18101400.0,297.72,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.66,297.77,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.06,1.0,0.98,0.51,297.15,297.15,293.15,0.0,0.0,291.06,0.96,0.64,0.61,297.13,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,304.21,298.37,300.13,297.63,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.76,2.01,3.75,-0.18,0.89,0.89,0.0,266.52,410.0,85107.75,0.0,13617.24,1.0,283.66,289.27,301.39,305.94,293.15,293.15,282.45,25391.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15021.28,0.0,1852.82,2275.33,0.0,2601.28,1.0,1.0,0.0,3.0,1.0,0.0
18101700.0,297.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.79,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.2,1.0,0.97,0.51,297.17,297.15,293.15,0.0,0.0,291.2,0.97,0.64,0.61,297.14,297.15,293.15,0.0,0.0,291.2,0.75,0.3,1.37,291.2,291.15,304.21,298.37,300.14,297.63,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.76,2.01,3.75,-0.18,0.91,0.91,0.0,266.61,410.0,82991.02,0.0,13616.88,1.0,283.98,289.44,301.39,305.85,293.15,293.15,282.75,24453.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14773.72,0.0,1848.91,2275.33,0.0,2529.19,1.0,1.0,0.0,3.0,1.0,0.0
18102000.0,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.51,297.15,297.15,293.15,0.0,0.0,291.16,0.97,0.64,0.61,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,304.2,298.37,300.13,297.63,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.76,2.01,3.75,-0.18,0.9,0.9,0.0,266.55,410.0,83318.85,0.0,13617.16,1.0,283.92,289.4,301.36,305.77,293.15,293.15,282.75,24816.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14638.12,0.0,1850.42,2275.33,0.0,2555.04,1.0,1.0,0.0,3.0,1.0,0.0
18102300.0,297.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.66,297.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.08,1.0,0.97,0.51,297.16,297.15,293.15,0.0,0.0,291.08,0.97,0.65,0.61,297.14,297.15,293.15,0.0,0.0,291.09,0.75,0.3,1.37,291.08,291.15,304.18,298.37,300.12,297.63,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.76,2.01,3.75,-0.18,0.9,0.9,0.0,266.34,410.0,84853.95,0.0,13618.06,1.0,283.71,289.3,301.4,305.98,293.15,293.15,282.45,24939.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15120.18,0.0,1850.94,2275.33,0.0,2590.4,1.0,1.0,0.0,3.0,1.0,0.0
18102600.0,297.68,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.66,297.8,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.05,1.0,0.96,0.51,297.15,297.15,293.15,0.0,0.0,291.05,0.97,0.65,0.61,297.13,297.15,293.15,0.0,0.0,291.05,0.75,0.3,1.37,291.05,291.15,304.15,298.36,300.1,297.62,291.05,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.18,0.89,0.89,0.0,266.41,410.0,85035.62,0.0,13617.77,1.0,283.66,289.26,301.38,305.92,293.15,293.15,282.45,25366.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15005.34,0.0,1852.72,2275.33,0.0,2605.47,1.0,1.0,0.0,3.0,1.0,0.0
18102900.0,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,297.82,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.19,1.0,0.96,0.51,297.16,297.15,293.15,0.0,0.0,291.19,0.97,0.65,0.61,297.14,297.15,293.15,0.0,0.0,291.19,0.75,0.3,1.37,291.19,291.15,304.12,298.36,300.09,297.62,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.18,0.9,0.9,0.0,266.34,410.0,82882.63,0.0,13618.06,1.0,283.98,289.43,301.37,305.82,293.15,293.15,282.75,24476.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14749.85,0.0,1849.0,2275.33,0.0,2532.91,1.0,1.0,0.0,3.0,1.0,0.0
18103200.0,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,1.0,0.96,0.51,297.15,297.15,293.15,0.0,0.0,291.15,0.97,0.65,0.61,297.13,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,304.1,298.35,300.08,297.61,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.18,0.9,0.9,0.0,266.35,410.0,83187.47,0.0,13617.99,1.0,283.92,289.39,301.33,305.74,293.15,293.15,282.75,24889.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14610.35,0.0,1850.72,2275.33,0.0,2558.12,1.0,1.0,0.0,3.0,1.0,0.0
18103500.0,297.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.66,297.83,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.07,1.0,0.96,0.51,297.15,297.15,293.15,0.0,0.0,291.07,0.97,0.65,0.62,297.13,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,304.09,298.35,300.07,297.61,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.89,0.89,0.0,266.21,410.0,84722.54,0.0,13618.59,1.0,283.7,289.29,301.38,305.95,293.15,293.15,282.45,25048.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15091.92,0.0,1851.39,2275.33,0.0,2592.16,1.0,1.0,0.0,3.0,1.0,0.0
18103800.0,297.66,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.66,297.84,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.69,297.19,297.15,293.15,0.0,0.0,291.26,1.0,0.97,0.51,297.16,297.15,293.15,0.0,0.0,291.26,0.97,0.65,0.61,297.13,297.15,293.15,0.0,0.0,291.26,0.75,0.3,1.37,291.26,291.15,304.09,298.35,300.07,297.6,291.26,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.91,0.91,0.0,266.25,410.0,81298.29,0.0,13618.43,1.0,284.2,289.53,301.32,305.62,293.15,293.15,283.05,24255.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14290.34,0.0,1848.08,2275.33,0.0,2498.45,1.0,1.0,0.0,3.0,1.0,0.0
18104100.0,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.19,297.15,293.15,0.0,0.0,291.12,1.0,0.98,0.51,297.14,297.15,293.15,0.0,0.0,291.12,0.97,0.65,0.62,297.13,297.15,293.15,0.0,0.0,291.12,0.75,0.3,1.37,291.12,291.15,304.11,298.35,300.07,297.59,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.9,0.9,0.0,266.24,410.0,83454.37,0.0,13618.5,1.0,283.88,289.35,301.34,305.73,293.15,293.15,282.75,25093.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14531.01,0.0,1851.58,2275.33,0.0,2573.33,1.0,1.0,0.0,3.0,1.0,0.0
18104400.0,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.22,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.51,297.16,297.15,293.15,0.0,0.0,291.16,0.97,0.65,0.62,297.13,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,304.15,298.36,300.09,297.6,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.9,0.9,0.0,266.13,410.0,83163.65,0.0,13618.93,1.0,283.94,289.4,301.38,305.82,293.15,293.15,282.75,24639.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14674.06,0.0,1849.68,2275.33,0.0,2546.68,1.0,1.0,0.0,3.0,1.0,0.0
18104700.0,297.64,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.65,297.86,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.51,297.16,297.15,293.15,0.0,0.0,291.08,0.97,0.65,0.62,297.15,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,304.21,298.37,300.12,297.61,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.89,0.89,0.0,265.95,410.0,84813.54,0.0,13619.72,1.0,283.7,289.29,301.39,305.95,293.15,293.15,282.45,25078.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15100.42,0.0,1851.51,2275.33,0.0,2582.33,1.0,1.0,0.0,3.0,1.0,0.0
18105000.0,297.66,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.65,297.89,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.69,297.27,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.51,297.18,297.15,293.15,0.0,0.0,291.28,0.97,0.66,0.62,297.16,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,304.28,298.39,300.16,297.62,291.29,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.91,0.91,0.0,265.39,410.0,81496.77,0.0,13622.1,1.0,284.2,289.54,301.36,305.66,293.15,293.15,283.05,24168.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14334.29,0.0,1847.72,2275.33,0.0,2488.41,1.0,1.0,0.0,3.0,1.0,0.0
18105300.0,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.66,0.62,297.16,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.38,291.16,291.15,304.36,298.4,300.18,297.62,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.9,0.9,0.0,264.14,410.0,83762.18,0.0,13627.34,1.0,283.89,289.38,301.39,305.8,293.15,293.15,282.75,24863.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14596.45,0.0,1850.62,2275.33,0.0,2563.87,1.0,1.0,0.0,3.0,1.0,0.0
18105600.0,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,297.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.5,297.16,297.15,293.15,0.0,0.0,291.19,0.98,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.19,0.75,0.3,1.38,291.19,291.15,304.45,298.42,300.22,297.62,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.75,-0.17,0.9,0.9,0.0,263.59,410.0,83540.41,0.0,13629.67,1.0,283.93,289.41,301.4,305.82,293.15,293.15,282.75,24630.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14689.68,0.0,1849.65,2275.33,0.0,2541.94,1.0,1.0,0.0,3.0,1.0,0.0
18105900.0,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.16,297.15,293.15,0.0,0.0,291.12,0.98,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.12,0.75,0.3,1.39,291.12,291.15,304.54,298.43,300.26,297.63,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.75,-0.17,0.9,0.9,0.0,263.05,410.0,85124.54,0.0,13631.91,1.0,283.71,289.32,301.45,306.02,293.15,293.15,282.45,24878.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15174.24,0.0,1850.68,2275.33,0.0,2571.38,1.0,1.0,0.0,3.0,1.0,0.0
18106200.0,297.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.68,297.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.5,297.16,297.15,293.15,0.0,0.0,291.1,0.98,0.66,0.63,297.15,297.15,293.15,0.0,0.0,291.1,0.76,0.31,1.39,291.1,291.15,304.63,298.45,300.29,297.63,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.75,-0.17,0.89,0.89,0.0,262.55,410.0,85460.05,0.0,13634.02,1.0,283.67,289.29,301.47,306.03,293.15,293.15,282.45,25079.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15108.17,0.0,1851.52,2275.33,0.0,2585.17,1.0,1.0,0.0,3.0,1.0,0.0
18106500.0,297.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.5,297.16,297.15,293.15,0.0,0.0,291.19,0.98,0.67,0.63,297.15,297.15,293.15,0.0,0.0,291.19,0.76,0.31,1.39,291.19,291.15,304.73,298.46,300.33,297.63,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.75,-0.18,0.9,0.9,0.0,262.02,410.0,84016.12,0.0,13636.25,1.0,283.89,289.39,301.45,305.87,293.15,293.15,282.75,24732.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14658.75,0.0,1850.07,2275.33,0.0,2550.61,1.0,1.0,0.0,3.0,1.0,0.0
18106800.0,297.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.64,297.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.5,297.16,297.15,293.15,0.0,0.0,291.23,0.98,0.67,0.63,297.16,297.15,293.15,0.0,0.0,291.23,0.76,0.31,1.4,291.23,291.15,304.82,298.48,300.37,297.64,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.18,0.91,0.91,0.0,261.35,410.0,83828.12,0.0,13639.08,1.0,283.93,289.43,301.46,305.89,293.15,293.15,282.75,24403.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14757.96,0.0,1848.7,2275.33,0.0,2532.23,1.0,1.0,0.0,3.0,1.0,0.0
18107100.0,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.67,0.63,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.31,1.4,291.16,291.15,304.91,298.49,300.41,297.65,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.18,0.9,0.9,0.0,260.57,410.0,85433.7,0.0,13642.31,1.0,283.71,289.34,301.51,306.1,293.15,293.15,282.45,24545.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15247.23,0.0,1849.29,2275.33,0.0,2563.34,1.0,1.0,0.0,3.0,1.0,0.0
18107400.0,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.92,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.15,297.15,293.15,0.0,0.0,291.12,0.98,0.67,0.63,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.31,1.4,291.12,291.15,305.0,298.5,300.44,297.64,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.18,0.9,0.9,0.0,260.75,410.0,85755.9,0.0,13641.58,1.0,283.66,289.29,301.48,306.02,293.15,293.15,282.45,25006.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15112.86,0.0,1851.21,2275.33,0.0,2580.9,1.0,1.0,0.0,3.0,1.0,0.0
18107700.0,297.61,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.64,297.94,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.67,297.47,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.5,297.16,297.15,293.15,0.0,0.0,291.05,0.99,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.06,0.76,0.31,1.4,291.05,291.15,305.08,298.51,300.48,297.65,291.05,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.18,0.89,0.89,0.0,260.31,410.0,87328.12,0.0,13643.41,1.0,283.44,289.2,301.54,306.26,293.15,293.15,282.15,25184.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15635.35,0.0,1851.96,2275.33,0.0,2612.0,1.0,1.0,0.0,3.0,1.0,0.0
18108000.0,297.61,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.64,297.94,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.67,297.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.5,297.16,297.15,293.15,0.0,0.0,291.25,0.99,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.25,0.76,0.31,1.4,291.25,291.15,305.15,298.52,300.51,297.66,291.25,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.18,0.91,0.91,0.0,260.43,410.0,83938.77,0.0,13642.91,1.0,283.93,289.44,301.5,305.93,293.15,293.15,282.75,24387.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14788.55,0.0,1848.63,2275.33,0.0,2521.4,1.0,1.0,0.0,3.0,1.0,0.0
18108300.0,297.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.5,297.15,297.15,293.15,0.0,0.0,291.11,0.99,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.11,0.76,0.31,1.4,291.11,291.15,305.21,298.52,300.53,297.66,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.18,0.89,0.89,0.0,260.08,410.0,86096.38,0.0,13644.36,1.0,283.62,289.27,301.51,306.04,293.15,293.15,282.45,25246.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15052.07,0.0,1852.22,2275.33,0.0,2593.41,1.0,1.0,0.0,3.0,1.0,0.0
18108600.0,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.49,297.16,297.15,293.15,0.0,0.0,291.15,0.99,0.68,0.64,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.31,1.41,291.15,291.15,305.26,298.53,300.56,297.67,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.78,2.02,3.76,-0.18,0.9,0.9,0.0,259.46,410.0,85795.74,0.0,13646.97,1.0,283.67,289.31,301.54,306.13,293.15,293.15,282.45,24801.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15195.27,0.0,1850.36,2275.33,0.0,2571.69,1.0,1.0,0.0,3.0,1.0,0.0
18108900.0,297.6,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.64,297.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,297.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.49,297.16,297.15,293.15,0.0,0.0,291.23,0.99,0.68,0.64,297.15,297.15,293.15,0.0,0.0,291.23,0.76,0.31,1.41,291.23,291.15,305.29,298.53,300.57,297.67,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.78,2.02,3.76,-0.18,0.91,0.91,0.0,259.37,410.0,84245.42,0.0,13647.33,1.0,283.89,289.41,301.49,305.91,293.15,293.15,282.75,24641.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14705.69,0.0,1849.69,2275.33,0.0,2537.97,1.0,1.0,0.0,3.0,1.0,0.0
18109200.0,297.59,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.63,297.95,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.67,297.6,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.49,297.15,297.15,293.15,0.0,0.0,291.04,0.99,0.68,0.64,297.15,297.15,293.15,0.0,0.0,291.04,0.76,0.31,1.41,291.04,291.15,305.32,298.53,300.59,297.68,291.04,1.0,1.0,0.39,0.39,0.61,0.39,5.78,2.02,3.76,-0.18,0.89,0.89,0.0,258.58,410.0,87656.05,0.0,13650.63,1.0,283.4,289.17,301.55,306.24,293.15,293.15,282.15,25460.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15555.37,0.0,1853.11,2275.33,0.0,2626.64,1.0,1.0,0.0,3.0,1.0,0.0
18109500.0,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.49,297.17,297.15,293.15,0.0,0.0,291.18,0.99,0.68,0.64,297.16,297.15,293.15,0.0,0.0,291.19,0.77,0.31,1.42,291.18,291.15,305.33,298.52,300.6,297.7,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.78,2.02,3.76,-0.18,0.9,0.9,0.0,258.12,410.0,85530.12,0.0,13652.55,1.0,283.71,289.34,301.54,306.13,293.15,293.15,282.45,24559.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15277.73,0.0,1849.35,2275.33,0.0,2555.88,1.0,1.0,0.0,3.0,1.0,0.0
18109800.0,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.49,297.15,297.15,293.15,0.0,0.0,291.15,0.99,0.68,0.64,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.31,1.42,291.15,291.15,305.33,298.52,300.6,297.69,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.78,2.02,3.76,-0.18,0.9,0.9,0.0,257.84,410.0,85850.45,0.0,13653.69,1.0,283.66,289.3,301.51,306.05,293.15,293.15,282.45,24966.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15137.43,0.0,1851.05,2275.33,0.0,2578.91,1.0,1.0,0.0,3.0,1.0,0.0
18110100.0,297.59,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.63,297.97,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.66,297.69,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.49,297.16,297.15,293.15,0.0,0.0,291.07,0.99,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.08,0.77,0.31,1.43,291.07,291.15,305.33,298.52,300.6,297.71,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.78,2.02,3.76,-0.18,0.89,0.89,0.0,256.99,410.0,87408.56,0.0,13657.26,1.0,283.44,289.2,301.55,306.27,293.15,293.15,282.15,25108.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15652.52,0.0,1851.64,2275.33,0.0,2613.02,1.0,1.0,0.0,3.0,1.0,0.0
18110400.0,297.59,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.63,297.97,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.66,297.73,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.49,297.16,297.15,293.15,0.0,0.0,291.26,0.99,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.26,0.77,0.31,1.43,291.26,291.15,305.31,298.52,300.6,297.72,291.26,1.0,1.0,0.39,0.39,0.61,0.39,5.78,2.02,3.77,-0.18,0.91,0.91,0.0,256.84,410.0,83996.21,0.0,13657.88,1.0,283.93,289.44,301.5,305.93,293.15,293.15,282.75,24300.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14797.26,0.0,1848.27,2275.33,0.0,2524.66,1.0,1.0,0.0,3.0,1.0,0.0
18110700.0,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.63,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.49,297.15,297.15,293.15,0.0,0.0,291.12,1.0,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.12,0.77,0.31,1.43,291.12,291.15,305.28,298.52,300.59,297.71,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.78,2.02,3.77,-0.18,0.9,0.9,0.0,256.38,410.0,86145.99,0.0,13659.75,1.0,283.62,289.27,301.5,306.04,293.15,293.15,282.45,25142.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15055.71,0.0,1851.78,2275.33,0.0,2597.84,1.0,1.0,0.0,3.0,1.0,0.0
18111000.0,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.62,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.49,297.16,297.15,293.15,0.0,0.0,291.16,1.0,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.32,1.44,291.16,291.15,305.25,298.52,300.59,297.73,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.78,2.02,3.77,-0.18,0.9,0.9,0.0,255.8,410.0,85837.46,0.0,13662.17,1.0,283.67,289.31,301.53,306.12,293.15,293.15,282.45,24703.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15195.78,0.0,1849.95,2275.33,0.0,2576.4,1.0,1.0,0.0,3.0,1.0,0.0
18111300.0,297.57,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.62,297.96,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.66,297.8,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.49,297.15,297.15,293.15,0.0,0.0,291.23,1.0,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.23,0.77,0.32,1.44,291.24,291.15,305.2,298.52,300.57,297.73,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.78,2.02,3.77,-0.18,0.91,0.91,0.0,255.88,410.0,84290.47,0.0,13661.85,1.0,283.89,289.41,301.48,305.9,293.15,293.15,282.75,24548.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14706.41,0.0,1849.3,2275.33,0.0,2542.38,1.0,1.0,0.0,3.0,1.0,0.0
18111600.0,297.56,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.62,297.95,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.66,297.82,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.48,297.15,297.15,293.15,0.0,0.0,291.04,1.0,0.69,0.65,297.15,297.15,293.15,0.0,0.0,291.04,0.77,0.32,1.44,291.04,291.15,305.15,298.52,300.55,297.73,291.04,1.0,1.0,0.38,0.38,0.62,0.38,5.78,2.02,3.77,-0.18,0.89,0.89,0.0,255.34,410.0,87719.07,0.0,13664.07,1.0,283.4,289.17,301.54,306.24,293.15,293.15,282.15,25361.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15559.87,0.0,1852.7,2275.33,0.0,2629.96,1.0,1.0,0.0,3.0,1.0,0.0
18111900.0,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.62,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.48,297.16,297.15,293.15,0.0,0.0,291.18,1.0,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.18,0.77,0.32,1.44,291.18,291.15,305.02,298.52,300.51,297.74,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.78,2.02,3.77,-0.18,0.9,0.9,0.0,255.22,410.0,85619.27,0.0,13664.59,1.0,283.71,289.35,301.54,306.14,293.15,293.15,282.45,24486.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15289.18,0.0,1849.05,2275.33,0.0,2556.56,1.0,1.0,0.0,3.0,1.0,0.0
18112200.0,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.48,297.14,297.15,293.15,0.0,0.0,291.14,1.0,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.14,0.77,0.32,1.44,291.14,291.15,304.78,298.53,300.41,297.74,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.78,2.02,3.77,-0.18,0.9,0.9,0.0,255.37,410.0,85981.42,0.0,13663.94,1.0,283.66,289.31,301.52,306.07,293.15,293.15,282.45,24931.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15160.08,0.0,1850.9,2275.33,0.0,2576.97,1.0,1.0,0.0,3.0,1.0,0.0
18112500.0,297.54,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.62,297.94,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.66,297.89,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.48,297.15,297.15,293.15,0.0,0.0,291.05,1.0,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.06,0.77,0.32,1.44,291.05,291.15,304.43,298.54,300.29,297.74,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.79,2.02,3.77,-0.18,0.89,0.89,0.0,255.09,410.0,87562.06,0.0,13665.12,1.0,283.44,289.22,301.57,306.3,293.15,293.15,282.15,25162.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15683.02,0.0,1851.87,2275.33,0.0,2610.29,1.0,1.0,0.0,3.0,1.0,0.0
18112800.0,297.53,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.62,297.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.66,297.91,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.49,297.15,297.15,293.15,0.0,0.0,291.23,1.0,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.23,0.77,0.32,1.44,291.23,291.15,304.01,298.53,300.13,297.74,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.78,2.02,3.77,-0.18,0.91,0.91,0.0,255.72,410.0,84132.47,0.0,13662.53,1.0,283.93,289.45,301.51,305.96,293.15,293.15,282.75,24488.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14821.21,0.0,1849.05,2275.33,0.0,2524.73,1.0,1.0,0.0,3.0,1.0,0.0
18113100.0,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.15,297.15,293.15,0.0,0.0,291.13,1.0,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.14,0.77,0.32,1.44,291.13,291.15,303.55,298.51,299.95,297.75,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.78,2.02,3.77,-0.18,0.9,0.9,0.0,255.63,410.0,85654.8,0.0,13662.89,1.0,283.71,289.36,301.53,306.14,293.15,293.15,282.45,24783.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15289.35,0.0,1850.29,2275.33,0.0,2567.89,1.0,1.0,0.0,3.0,1.0,0.0
18113400.0,297.5,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.91,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.66,297.93,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.49,297.14,297.15,293.15,0.0,0.0,291.08,0.99,0.68,0.64,297.15,297.15,293.15,0.0,0.0,291.08,0.77,0.32,1.44,291.08,291.15,303.07,298.48,299.77,297.74,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.78,2.01,3.77,-0.18,0.89,0.89,0.0,255.92,410.0,85828.65,0.0,13661.67,1.0,283.67,289.32,301.5,306.09,293.15,293.15,282.45,25164.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15174.27,0.0,1851.87,2275.33,0.0,2595.43,1.0,1.0,0.0,3.0,1.0,0.0
18113700.0,297.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.13,297.15,293.15,0.0,0.0,291.13,0.99,0.68,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.77,0.32,1.43,291.13,291.15,302.59,298.43,299.58,297.73,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.78,2.01,3.77,-0.18,0.9,0.9,0.0,256.79,410.0,84135.08,0.0,13658.07,1.0,283.89,289.41,301.42,305.85,293.15,293.15,282.75,25121.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14657.17,0.0,1851.7,2275.33,0.0,2576.09,1.0,1.0,0.0,3.0,1.0,0.0
18114000.0,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.49,297.14,297.15,293.15,0.0,0.0,291.14,0.99,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.14,0.77,0.31,1.43,291.14,291.15,302.14,298.37,299.41,297.74,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.78,2.01,3.77,-0.18,0.9,0.9,0.0,257.22,410.0,83652.33,0.0,13656.29,1.0,283.94,289.44,301.39,305.87,293.15,293.15,282.75,24846.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14742.67,0.0,1850.55,2275.33,0.0,2569.44,1.0,1.0,0.0,3.0,1.0,0.0
18114300.0,297.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.63,297.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.49,297.13,297.15,293.15,0.0,0.0,291.19,0.99,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.31,1.43,291.19,291.15,301.74,298.31,299.26,297.73,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.78,2.01,3.77,-0.18,0.91,0.91,0.0,257.68,410.0,81981.3,0.0,13654.38,1.0,284.16,289.53,301.3,305.62,293.15,293.15,283.05,24642.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14249.21,0.0,1849.7,2275.33,0.0,2552.59,1.0,1.0,0.0,3.0,1.0,0.0
18114600.0,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.63,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.49,297.13,297.15,293.15,0.0,0.0,291.19,0.99,0.67,0.63,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.31,1.42,291.19,291.15,301.43,298.26,299.14,297.73,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.78,2.01,3.76,-0.18,0.91,0.91,0.0,258.56,410.0,81546.8,0.0,13650.7,1.0,284.2,289.55,301.24,305.56,293.15,293.15,283.05,24528.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14279.79,0.0,1849.22,2275.33,0.0,2545.55,1.0,1.0,0.0,3.0,1.0,0.0
