time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114900.0,297.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,297.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.5,297.12,297.15,293.15,0.0,0.0,291.09,0.98,0.66,0.63,297.14,297.15,293.15,0.0,0.0,291.1,0.76,0.31,1.42,291.09,291.15,301.22,298.22,299.05,297.72,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,259.86,410.0,82932.46,0.0,13645.29,1.0,283.98,289.44,301.24,305.7,293.15,293.15,282.75,24945.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14684.27,0.0,1850.96,2275.33,0.0,2583.16,1.0,1.0,0.0,3.0,1.0,0.0
18115200.0,297.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.64,297.8,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,297.98,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.5,297.12,297.15,293.15,0.0,0.0,291.06,0.98,0.66,0.62,297.13,297.15,293.15,0.0,0.0,291.06,0.76,0.31,1.4,291.06,291.15,301.15,298.21,299.02,297.71,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.77,2.01,3.76,-0.18,0.89,0.89,0.0,261.5,410.0,83122.3,0.0,13638.39,1.0,283.94,289.41,301.22,305.66,293.15,293.15,282.75,25343.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14584.31,0.0,1852.62,2275.33,0.0,2597.78,1.0,1.0,0.0,3.0,1.0,0.0
18115500.0,297.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,297.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.5,297.13,297.15,293.15,0.0,0.0,291.19,0.97,0.65,0.62,297.14,297.15,293.15,0.0,0.0,291.19,0.76,0.31,1.4,291.19,291.15,301.17,298.22,299.03,297.71,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,262.78,410.0,81244.54,0.0,13633.04,1.0,284.22,289.56,301.22,305.55,293.15,293.15,283.05,24623.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14303.92,0.0,1849.62,2275.33,0.0,2526.38,1.0,1.0,0.0,3.0,1.0,0.0
18115800.0,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.13,297.15,293.15,0.0,0.0,291.18,0.97,0.65,0.62,297.14,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.39,291.18,291.15,301.22,298.27,299.04,297.7,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.75,-0.18,0.9,0.9,0.0,263.92,410.0,81580.05,0.0,13628.27,1.0,284.2,289.55,301.25,305.56,293.15,293.15,283.05,24720.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14283.08,0.0,1850.02,2275.33,0.0,2523.94,1.0,1.0,0.0,3.0,1.0,0.0
18116100.0,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.13,297.15,293.15,0.0,0.0,291.13,0.97,0.64,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.38,291.13,291.15,301.29,298.34,299.07,297.7,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.18,0.9,0.9,0.0,265.08,410.0,83346.8,0.0,13623.37,1.0,283.98,289.47,301.35,305.82,293.15,293.15,282.75,24908.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14793.52,0.0,1850.81,2275.33,0.0,2537.48,1.0,1.0,0.0,3.0,1.0,0.0
18116400.0,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,297.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.13,297.15,293.15,0.0,0.0,291.13,0.97,0.64,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.38,291.13,291.15,301.39,298.43,299.1,297.7,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.9,0.9,0.0,266.0,410.0,83950.78,0.0,13619.5,1.0,283.95,289.47,301.44,305.91,293.15,293.15,282.75,24969.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14801.43,0.0,1851.06,2275.33,0.0,2533.78,1.0,1.0,0.0,3.0,1.0,0.0
18116700.0,297.33,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.66,297.74,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,298.04,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.51,297.13,297.15,293.15,0.0,0.0,291.07,0.96,0.64,0.61,297.14,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.07,291.15,301.5,298.53,299.14,297.7,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.89,0.89,0.0,266.58,410.0,85946.48,0.0,13617.06,1.0,283.72,289.39,301.56,306.18,293.15,293.15,282.45,25078.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15344.52,0.0,1851.51,2275.33,0.0,2550.55,1.0,1.0,0.0,3.0,1.0,0.0
18117000.0,297.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.66,297.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,298.04,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.51,297.13,297.15,293.15,0.0,0.0,291.08,0.96,0.64,0.6,297.14,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,301.61,298.64,299.18,297.69,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.89,0.89,0.0,267.56,410.0,86560.01,0.0,13612.88,1.0,283.68,289.38,301.65,306.27,293.15,293.15,282.45,25286.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15349.04,0.0,1852.38,2275.33,0.0,2539.61,1.0,1.0,0.0,3.0,1.0,0.0
18117300.0,297.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,298.06,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.19,0.75,0.3,1.37,291.19,291.15,301.73,298.75,299.23,297.69,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.9,0.9,0.0,267.9,410.0,85447.62,0.0,13611.46,1.0,283.91,289.51,301.73,306.22,293.15,293.15,282.75,24827.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14984.83,0.0,1850.47,2275.33,0.0,2484.26,1.0,1.0,0.0,3.0,1.0,0.0
18117600.0,297.3,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.66,297.71,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.7,298.08,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.51,297.14,297.15,293.15,0.0,0.0,291.25,0.96,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.25,0.75,0.3,1.37,291.25,291.15,301.85,298.86,299.28,297.7,291.25,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.74,-0.17,0.91,0.91,0.0,268.09,410.0,85612.4,0.0,13610.67,1.0,283.96,289.57,301.84,306.36,293.15,293.15,282.75,24328.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15183.34,0.0,1848.38,2275.33,0.0,2448.42,1.0,1.0,0.0,3.0,1.0,0.0
18117900.0,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.13,297.15,293.15,0.0,0.0,291.14,0.95,0.63,0.6,297.13,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,301.95,298.96,299.31,297.69,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.74,-0.17,0.9,0.9,0.0,268.34,410.0,88115.65,0.0,13609.62,1.0,283.65,289.42,301.94,306.58,293.15,293.15,282.45,24994.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15552.79,0.0,1851.16,2275.33,0.0,2497.05,1.0,1.0,0.0,3.0,1.0,0.0
18118200.0,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,298.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.13,297.15,293.15,0.0,0.0,291.19,0.95,0.62,0.59,297.13,297.15,293.15,0.0,0.0,291.19,0.75,0.3,1.37,291.19,291.15,302.04,299.04,299.34,297.69,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,268.65,410.0,88126.87,0.0,13608.28,1.0,283.69,289.47,302.03,306.69,293.15,293.15,282.45,24674.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15723.49,0.0,1849.83,2275.33,0.0,2465.01,1.0,1.0,0.0,3.0,1.0,0.0
18118500.0,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,298.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.62,0.59,297.13,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,302.11,299.11,299.37,297.69,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,268.88,410.0,89889.39,0.0,13607.33,1.0,283.47,289.39,302.12,306.96,293.15,293.15,282.15,24826.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16316.23,0.0,1850.46,2275.33,0.0,2486.3,1.0,1.0,0.0,3.0,1.0,0.0
18118800.0,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,298.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.62,0.59,297.13,297.15,293.15,0.0,0.0,291.12,0.75,0.3,1.37,291.12,291.15,302.15,299.14,299.38,297.68,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,269.05,410.0,90317.49,0.0,13606.58,1.0,283.44,289.38,302.16,307.0,293.15,293.15,282.15,24945.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16274.34,0.0,1850.96,2275.33,0.0,2498.16,1.0,1.0,0.0,3.0,1.0,0.0
18119100.0,297.23,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.66,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,298.1,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.52,297.14,297.15,293.15,0.0,0.0,291.21,0.95,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.21,291.15,302.18,299.17,299.39,297.68,291.21,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.91,0.91,0.0,269.22,410.0,88909.59,0.0,13605.87,1.0,283.66,289.48,302.15,306.84,293.15,293.15,282.45,24556.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15781.92,0.0,1849.34,2275.33,0.0,2464.26,1.0,1.0,0.0,3.0,1.0,0.0
18119400.0,297.2,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.66,297.63,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.7,298.08,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.52,297.13,297.15,293.15,0.0,0.0,291.02,0.95,0.62,0.59,297.11,297.15,293.15,0.0,0.0,291.02,0.74,0.3,1.37,291.02,291.15,302.21,299.2,299.39,297.67,291.02,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.89,0.89,0.0,269.48,410.0,92372.16,0.0,13604.78,1.0,283.17,289.25,302.21,307.17,293.15,293.15,281.85,25426.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16742.91,0.0,1852.97,2275.33,0.0,2535.37,1.0,1.0,0.0,3.0,1.0,0.0
18119700.0,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.14,297.15,293.15,0.0,0.0,291.17,0.94,0.61,0.58,297.1,297.15,293.15,0.0,0.0,291.17,0.74,0.3,1.37,291.17,291.15,302.24,299.23,299.4,297.66,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,269.83,410.0,90305.2,0.0,13603.29,1.0,283.48,289.42,302.24,307.1,293.15,293.15,282.15,24553.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16447.81,0.0,1849.32,2275.33,0.0,2464.53,1.0,1.0,0.0,3.0,1.0,0.0
18120000.0,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.61,0.58,297.09,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,302.27,299.25,299.4,297.64,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,270.25,410.0,90693.02,0.0,13601.48,1.0,283.43,289.38,302.24,307.05,293.15,293.15,282.15,24961.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16325.98,0.0,1851.03,2275.33,0.0,2476.27,1.0,1.0,0.0,3.0,1.0,0.0
18120300.0,297.15,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.59,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,298.06,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.52,297.13,297.15,293.15,0.0,0.0,291.07,0.94,0.61,0.58,297.08,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,302.29,299.28,299.4,297.63,291.06,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.89,0.89,0.0,270.52,410.0,92295.8,0.0,13600.33,1.0,283.21,289.29,302.31,307.3,293.15,293.15,281.85,25107.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16925.62,0.0,1851.63,2275.33,0.0,2502.68,1.0,1.0,0.0,3.0,1.0,0.0
18120600.0,297.14,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.67,297.57,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.7,298.05,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.52,297.13,297.15,293.15,0.0,0.0,291.26,0.94,0.6,0.57,297.07,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,302.31,299.3,299.4,297.62,291.26,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.91,0.91,0.0,270.97,410.0,88916.08,0.0,13598.44,1.0,283.7,289.53,302.28,306.99,293.15,293.15,282.45,24298.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15974.93,0.0,1848.26,2275.33,0.0,2418.7,1.0,1.0,0.0,3.0,1.0,0.0
18120900.0,297.1,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.67,297.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.12,297.15,293.15,0.0,0.0,291.12,0.93,0.6,0.57,297.06,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,302.32,299.31,299.39,297.6,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,271.37,410.0,91060.98,0.0,13596.73,1.0,283.39,289.36,302.29,307.11,293.15,293.15,282.15,25143.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16283.34,0.0,1851.79,2275.33,0.0,2481.14,1.0,1.0,0.0,3.0,1.0,0.0
18121200.0,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.67,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.13,297.15,293.15,0.0,0.0,291.15,0.93,0.59,0.56,297.05,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,302.32,299.3,299.39,297.59,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,271.72,410.0,90694.8,0.0,13595.23,1.0,283.44,289.4,302.32,307.18,293.15,293.15,282.15,24741.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16424.8,0.0,1850.11,2275.33,0.0,2465.16,1.0,1.0,0.0,3.0,1.0,0.0
18121500.0,297.06,297.15,293.15,0.0,0.0,291.22,1.0,0.96,0.67,297.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.71,298.0,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,297.12,297.15,293.15,0.0,0.0,291.22,0.93,0.59,0.56,297.03,297.15,293.15,0.0,0.0,291.22,0.74,0.3,1.37,291.22,291.15,302.3,299.29,299.37,297.57,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.73,-0.17,0.91,0.91,0.0,272.28,410.0,89044.7,0.0,13592.83,1.0,283.66,289.49,302.26,306.95,293.15,293.15,282.45,24647.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15854.21,0.0,1849.72,2275.33,0.0,2437.32,1.0,1.0,0.0,3.0,1.0,0.0
18121800.0,297.05,297.15,293.15,0.0,0.0,291.24,1.0,0.94,0.67,297.5,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.71,297.99,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.52,297.13,297.15,293.15,0.0,0.0,291.24,0.92,0.58,0.55,297.03,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,302.27,299.26,299.35,297.56,291.24,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.73,-0.17,0.91,0.91,0.0,272.68,410.0,88665.02,0.0,13591.13,1.0,283.7,289.52,302.25,306.96,293.15,293.15,282.45,24354.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15926.54,0.0,1848.49,2275.33,0.0,2434.15,1.0,1.0,0.0,3.0,1.0,0.0
18122100.0,297.02,297.15,293.15,0.0,0.0,291.14,1.0,0.92,0.67,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.92,0.58,0.55,297.01,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,302.22,299.21,299.32,297.54,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.16,0.9,0.9,0.0,273.16,410.0,89993.04,0.0,13589.07,1.0,283.48,289.4,302.23,307.09,293.15,293.15,282.15,24640.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16399.79,0.0,1849.69,2275.33,0.0,2477.34,1.0,1.0,0.0,3.0,1.0,0.0
18122400.0,296.98,297.15,293.15,0.0,0.0,291.09,1.0,0.89,0.68,297.45,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.71,297.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.11,297.15,293.15,0.0,0.0,291.09,0.91,0.57,0.54,297.0,297.15,293.15,0.0,0.0,291.09,0.74,0.3,1.37,291.09,291.15,302.15,299.14,299.28,297.52,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.16,0.9,0.9,0.0,273.81,410.0,89957.82,0.0,13586.3,1.0,283.43,289.35,302.16,307.0,293.15,293.15,282.15,25013.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16227.74,0.0,1851.24,2275.33,0.0,2508.22,1.0,1.0,0.0,3.0,1.0,0.0
18122700.0,296.94,297.15,293.15,0.0,0.0,291.13,1.0,0.86,0.68,297.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.56,0.54,296.98,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,302.05,299.07,299.23,297.5,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.16,0.9,0.9,0.0,274.62,410.0,88087.11,0.0,13582.84,1.0,283.65,289.42,302.06,306.72,293.15,293.15,282.45,24971.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15616.86,0.0,1851.07,2275.33,0.0,2491.1,1.0,1.0,0.0,3.0,1.0,0.0
18123000.0,296.91,297.15,293.15,0.0,0.0,291.13,1.0,0.82,0.68,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.55,0.53,296.96,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,301.92,299.01,299.16,297.48,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.16,0.9,0.9,0.0,275.54,410.0,87479.32,0.0,13578.87,1.0,283.68,289.43,302.0,306.65,293.15,293.15,282.45,25036.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15619.83,0.0,1851.34,2275.33,0.0,2485.1,1.0,1.0,0.0,3.0,1.0,0.0
18123300.0,296.9,297.15,293.15,0.0,0.0,291.19,1.0,0.77,0.68,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.1,297.15,293.15,0.0,0.0,291.19,0.9,0.54,0.52,296.95,297.15,293.15,0.0,0.0,291.19,0.74,0.3,1.37,291.19,291.15,301.76,298.96,299.1,297.46,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.01,3.73,-0.16,0.9,0.9,0.0,276.37,410.0,85655.74,0.0,13575.31,1.0,283.92,289.53,301.94,306.46,293.15,293.15,282.75,24729.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15125.89,0.0,1850.06,2275.33,0.0,2459.93,1.0,1.0,0.0,3.0,1.0,0.0
18123600.0,296.89,297.15,293.15,0.0,0.0,291.19,0.98,0.73,0.66,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.1,297.15,293.15,0.0,0.0,291.19,0.88,0.54,0.51,296.93,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,301.58,298.91,299.01,297.43,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.01,3.72,-0.16,0.9,0.9,0.0,281.54,410.0,85100.63,0.0,13552.95,1.0,283.95,289.54,301.89,306.41,293.15,293.15,282.75,24639.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15147.05,0.0,1849.68,2275.33,0.0,2451.61,1.0,1.0,0.0,3.0,1.0,0.0
18123900.0,296.94,297.15,293.15,0.0,0.0,291.24,0.96,0.69,0.62,297.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.75,297.75,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.24,0.87,0.52,0.5,296.92,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,301.39,298.87,298.9,297.38,291.24,1.0,1.0,0.39,0.39,0.61,0.39,5.71,2.01,3.7,-0.16,0.91,0.91,0.0,288.26,410.0,83160.31,0.0,13523.55,1.0,284.18,289.62,301.84,306.21,293.15,293.15,283.05,24529.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14656.31,0.0,1849.23,2275.33,0.0,2416.19,1.0,1.0,0.0,3.0,1.0,0.0
18124200.0,296.97,297.15,293.15,0.0,0.0,291.01,0.94,0.66,0.6,297.25,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.77,297.69,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.57,297.08,297.15,293.15,0.0,0.0,291.01,0.86,0.51,0.49,296.9,297.15,293.15,0.0,0.0,291.01,0.72,0.3,1.37,291.01,291.15,301.19,298.83,298.8,297.33,291.01,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.0,3.69,-0.16,0.89,0.89,0.0,293.79,410.0,86282.51,0.0,13499.14,1.0,283.68,289.37,301.85,306.49,293.15,293.15,282.45,25566.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15425.15,0.0,1853.55,2275.33,0.0,2507.48,1.0,1.0,0.0,3.0,1.0,0.0
18124500.0,297.01,297.15,293.15,0.0,0.0,291.12,0.92,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.78,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.58,297.08,297.15,293.15,0.0,0.0,291.12,0.85,0.5,0.48,296.89,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.12,291.15,300.99,298.8,298.71,297.31,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.0,3.68,-0.15,0.9,0.9,0.0,299.19,410.0,83884.92,0.0,13475.03,1.0,283.99,289.52,301.82,306.33,293.15,293.15,282.75,24930.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15106.1,0.0,1850.9,2275.33,0.0,2437.84,1.0,1.0,0.0,3.0,1.0,0.0
18124800.0,297.02,297.15,293.15,0.0,0.0,291.07,0.9,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.8,297.61,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.59,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.49,0.47,296.88,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.38,291.07,291.15,300.79,298.77,298.61,297.27,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.0,3.67,-0.15,0.89,0.89,0.0,304.1,410.0,83938.5,0.0,13452.98,1.0,283.95,289.48,301.79,306.29,293.15,293.15,282.75,25360.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14979.55,0.0,1852.69,2275.33,0.0,2459.08,1.0,1.0,0.0,3.0,1.0,0.0
18125100.0,297.04,297.15,293.15,0.0,0.0,291.17,0.89,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.08,297.15,293.15,0.0,0.0,291.17,0.83,0.48,0.46,296.87,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,300.6,298.74,298.53,297.26,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.0,3.66,-0.15,0.9,0.9,0.0,308.63,410.0,81818.02,0.0,13432.42,1.0,284.24,289.62,301.75,306.12,293.15,293.15,283.05,24778.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14636.94,0.0,1850.26,2275.33,0.0,2402.75,1.0,1.0,0.0,3.0,1.0,0.0
18125400.0,297.05,297.15,293.15,0.0,0.0,291.14,0.87,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.82,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.08,297.15,293.15,0.0,0.0,291.14,0.82,0.47,0.45,296.85,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,300.43,298.72,298.45,297.23,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.65,2.0,3.65,-0.14,0.9,0.9,0.0,312.92,410.0,81786.49,0.0,13412.81,1.0,284.22,289.59,301.73,306.09,293.15,293.15,283.05,24933.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14571.87,0.0,1850.91,2275.33,0.0,2413.45,1.0,1.0,0.0,3.0,1.0,0.0
18125700.0,297.05,297.15,293.15,0.0,0.0,291.14,0.86,0.55,0.5,297.06,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.83,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.08,297.15,293.15,0.0,0.0,291.14,0.81,0.45,0.44,296.83,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,300.28,298.7,298.37,297.2,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.64,2.0,3.64,-0.14,0.9,0.9,0.0,317.3,410.0,81122.44,0.0,13392.65,1.0,284.29,289.61,301.69,306.0,293.15,293.15,283.15,24969.44,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14389.93,0.0,1851.06,2275.33,0.0,2403.98,1.0,1.0,0.0,3.0,1.0,0.0
18126000.0,297.06,297.15,293.15,0.0,0.0,291.13,0.85,0.54,0.49,297.02,297.15,293.15,0.0,0.0,291.13,1.0,0.95,0.84,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.07,297.15,293.15,0.0,0.0,291.13,0.8,0.44,0.42,296.82,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,300.15,298.68,298.31,297.18,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.63,2.0,3.64,-0.14,0.9,0.9,0.0,321.66,410.0,80833.16,0.0,13372.44,1.0,284.3,289.62,301.68,305.99,293.15,293.15,283.15,24999.01,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14400.29,0.0,1851.18,2275.33,0.0,2396.94,1.0,1.0,0.0,3.0,1.0,0.0
18126300.0,298.11,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.85,303.15,300.04,298.67,297.12,297.04,289.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,84.79,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,298.49,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.85,303.15,299.93,298.66,297.12,297.04,290.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,4.57,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,298.69,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.85,303.15,299.83,298.65,297.12,297.04,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,7.61,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,298.79,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.85,303.15,299.73,298.64,297.12,297.04,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,6.74,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,298.85,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.85,303.15,299.64,298.63,297.12,297.04,290.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,6.75,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,298.88,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.85,303.15,299.55,298.62,297.12,297.04,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,5.7,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,298.9,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.85,303.15,299.46,298.6,297.12,297.04,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,4.77,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,298.92,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.85,303.15,299.38,298.58,297.12,297.04,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,3.9,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,298.93,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.58,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.84,303.15,299.31,298.54,297.12,297.04,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,3.31,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,298.94,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.84,303.15,299.25,298.5,297.12,297.04,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,2.81,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,298.94,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.84,303.15,299.2,298.44,297.12,297.04,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,2.47,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,298.95,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.84,303.15,299.15,298.37,297.12,297.04,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.1,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,298.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.84,303.15,299.12,298.3,297.12,297.04,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.7,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,298.96,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.83,303.15,299.12,298.22,297.12,297.04,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.45,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,298.96,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.83,303.15,299.13,298.13,297.12,297.04,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.3,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,298.96,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.83,303.15,299.15,298.04,297.12,297.04,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,1.1,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,298.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.83,303.15,299.18,297.95,297.12,297.04,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.94,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,298.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.83,303.15,299.21,297.84,297.12,297.04,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.81,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,298.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.83,303.15,299.24,297.73,297.12,297.04,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.67,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,298.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.83,303.15,299.26,297.61,297.12,297.04,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.57,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,298.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.83,303.15,299.27,297.48,297.12,297.04,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.48,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,298.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.83,303.15,299.25,297.34,297.12,297.04,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.41,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,298.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.84,303.15,299.22,297.19,297.12,297.04,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,410.0,0.48,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,298.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.84,303.15,299.15,297.03,297.12,297.04,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.46,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,298.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.84,303.15,299.07,296.86,297.12,297.04,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.1,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,298.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.84,303.15,298.98,296.68,297.12,297.04,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,410.0,0.19,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,298.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.84,303.15,298.9,296.49,297.12,297.04,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,410.0,0.23,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,298.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.84,303.15,298.82,296.31,297.12,297.04,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.44,410.0,0.06,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,298.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.84,303.15,298.73,296.13,297.12,297.04,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.04,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000.0,298.98,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.84,303.15,298.65,295.96,297.12,297.04,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.02,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300.0,298.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.84,303.15,298.57,295.79,297.12,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.09,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600.0,298.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.83,303.15,298.48,295.64,297.12,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900.0,298.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.83,303.15,298.4,295.51,297.12,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200.0,298.97,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.83,303.15,298.32,295.4,297.12,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.06,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500.0,298.96,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.83,303.15,298.23,295.31,297.12,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.06,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800.0,298.96,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.83,303.15,298.15,295.25,297.12,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.06,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100.0,298.96,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.83,303.15,298.07,295.21,297.12,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.05,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400.0,298.96,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.83,303.15,297.98,295.17,297.12,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.04,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700.0,298.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.83,303.15,297.9,295.14,297.12,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.03,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000.0,298.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.83,303.15,297.82,295.12,297.12,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.03,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300.0,298.95,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.83,303.15,297.73,295.1,297.12,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
