time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138600.0,298.94,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.83,303.15,297.65,295.08,297.12,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900.0,298.94,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.83,303.15,297.57,295.06,297.12,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.23,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200.0,298.94,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.83,303.15,297.48,295.04,297.12,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.02,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500.0,298.93,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.83,303.15,297.4,295.03,297.12,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800.0,298.93,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.82,303.15,297.32,295.02,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100.0,298.93,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,293.82,303.15,297.23,295.0,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400.0,298.93,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.81,303.15,297.15,294.99,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700.0,298.92,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.81,303.15,297.06,294.97,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000.0,298.92,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.81,303.15,296.97,294.95,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300.0,298.91,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.81,303.15,296.88,294.93,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600.0,298.91,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.81,303.15,296.78,294.91,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900.0,298.9,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.81,303.15,296.68,294.89,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200.0,298.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.81,303.15,296.59,294.87,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.05,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500.0,298.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.81,303.15,296.5,294.85,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800.0,298.89,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.41,294.84,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100.0,298.89,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.33,294.82,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400.0,298.88,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.26,294.81,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700.0,298.88,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.2,294.8,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000.0,298.87,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,294.8,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300.0,298.87,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.11,294.81,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600.0,298.87,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.09,294.82,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900.0,298.86,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.08,294.83,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200.0,298.86,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.08,294.85,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500.0,298.86,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.08,294.87,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800.0,298.85,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.09,294.89,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100.0,298.85,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.1,294.91,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400.0,298.85,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.11,294.94,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700.0,298.85,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.13,294.97,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000.0,298.84,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.14,295.0,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300.0,298.84,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.03,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600.0,298.84,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.05,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900.0,298.83,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.08,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200.0,298.83,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.12,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500.0,298.82,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.16,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800.0,298.82,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.2,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100.0,298.82,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.24,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400.0,298.82,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.28,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700.0,298.81,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.32,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000.0,298.81,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.35,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300.0,298.81,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.38,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600.0,298.81,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.4,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900.0,298.81,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200.0,298.81,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500.0,298.8,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.8,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.07,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800.0,298.8,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.8,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100.0,298.8,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.8,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.01,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400.0,298.79,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700.0,298.79,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000.0,298.79,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300.0,298.79,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600.0,298.78,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900.0,298.78,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200.0,298.78,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500.0,298.78,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,293.8,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.22,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800.0,298.78,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.8,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100.0,298.77,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.79,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400.0,298.77,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.79,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700.0,298.77,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.79,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000.0,298.77,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.79,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300.0,298.77,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.79,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600.0,298.77,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.79,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900.0,298.76,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.79,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200.0,298.76,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.79,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500.0,298.76,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.79,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800.0,298.76,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.79,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100.0,298.75,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.79,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400.0,298.75,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.79,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700.0,298.75,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.79,303.15,296.15,295.42,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000.0,298.75,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,293.79,303.15,296.14,295.41,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300.0,298.74,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.79,303.15,296.13,295.4,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600.0,298.74,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.54,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.79,303.15,296.11,295.39,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900.0,298.74,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.78,303.15,296.1,295.37,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200.0,298.73,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.78,303.15,296.09,295.36,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500.0,298.73,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.78,303.15,296.08,295.35,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800.0,298.73,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.78,303.15,296.08,295.35,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.08,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100.0,298.73,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,296.08,295.35,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400.0,298.73,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,296.09,295.37,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700.0,298.73,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,296.11,295.39,297.14,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000.0,298.73,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,296.15,295.42,297.14,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300.0,298.74,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,296.2,295.46,297.14,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600.0,298.74,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,296.26,295.49,297.14,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900.0,298.74,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,296.33,295.52,297.14,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200.0,298.74,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,296.41,295.54,297.14,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
