time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163500.0,298.74,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,296.5,295.56,297.14,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800.0,298.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,296.59,295.58,297.14,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100.0,298.75,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,296.68,295.6,297.14,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.0,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,298.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,296.78,295.62,297.14,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.01,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,298.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,296.88,295.65,297.14,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.01,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,298.77,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,296.97,295.68,297.14,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,298.78,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,297.06,295.72,297.14,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.01,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,298.79,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,297.15,295.77,297.14,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.04,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,298.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,297.23,295.83,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.04,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,298.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,297.32,295.9,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.07,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,298.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,293.77,303.15,297.4,295.98,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.04,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,298.83,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.77,303.15,297.48,296.07,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.04,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,298.84,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.77,303.15,297.57,296.16,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.03,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,298.86,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,293.77,303.15,297.65,296.26,297.13,297.04,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.03,0.0,0.0,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,298.58,297.15,293.15,0.0,0.0,297.36,1.0,0.65,0.44,298.62,297.15,293.15,0.0,0.0,297.36,1.0,0.65,0.46,298.74,297.15,293.15,0.0,0.0,297.36,1.0,0.68,0.34,298.38,297.15,293.15,0.0,0.0,297.36,1.0,0.6,0.46,298.3,297.15,293.15,0.0,0.0,297.36,1.0,0.59,2.2,297.36,291.15,297.73,296.35,297.73,298.59,297.37,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.0,0.0,0.0,205.33,410.0,2024.28,0.0,13831.54,0.0,284.3,289.62,301.98,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,298.07,297.15,293.15,0.0,0.0,293.98,1.0,0.83,0.44,298.19,297.15,293.15,0.0,0.0,293.98,1.0,0.85,0.47,298.28,297.15,293.15,0.0,0.0,293.98,1.0,0.89,0.34,297.94,297.15,293.15,0.0,0.0,293.98,1.0,0.76,0.47,297.79,297.15,293.15,0.0,0.0,293.98,1.0,0.72,2.21,293.97,291.15,297.82,296.44,297.82,298.14,293.97,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.8,0.8,0.0,205.53,410.0,54809.55,0.0,13850.44,0.0,284.62,292.16,300.25,303.51,293.15,293.15,283.15,8050.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.75,2.15,0.13,5.29,4.13,1.16,0.0,0.0,0.0,10048.75,0.0,226.07,2275.33,0.0,1932.19,0.49,1.0,0.0,3.0,1.0,0.0
18168300.0,297.7,297.15,293.15,0.0,0.0,293.02,1.0,0.93,0.44,297.83,297.15,293.15,0.0,0.0,293.02,1.0,0.97,0.47,297.91,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.34,297.57,297.15,293.15,0.0,0.0,293.02,1.0,0.83,0.47,297.36,297.15,293.15,0.0,0.0,293.02,1.0,0.76,2.21,293.0,291.15,297.9,296.53,297.86,297.77,292.98,1.0,1.0,0.63,0.63,0.37,0.63,5.9,3.89,2.01,1.65,0.82,0.82,0.0,204.48,410.0,64651.63,0.0,13865.92,0.0,284.52,291.34,299.62,303.15,293.15,293.15,283.15,11947.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.34,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11171.24,0.0,508.06,2275.33,0.0,2401.6,0.65,1.0,0.0,3.0,1.0,0.0
18168600.0,297.47,297.15,293.15,0.0,0.0,292.54,1.0,0.98,0.44,297.6,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.47,297.67,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.34,297.33,297.15,293.15,0.0,0.0,292.54,1.0,0.87,0.47,297.09,297.15,293.15,0.0,0.0,292.54,1.0,0.75,2.21,292.53,291.15,297.98,296.61,297.81,297.53,292.53,1.0,1.0,0.6,0.6,0.4,0.6,5.9,3.67,2.23,1.43,0.85,0.85,0.0,204.39,410.0,70255.12,0.0,13866.6,0.0,284.45,290.87,299.64,303.31,293.15,293.15,283.15,14663.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.62,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11707.61,0.0,715.23,2275.33,0.0,2545.18,0.73,1.0,0.0,3.0,1.0,0.0
18168900.0,297.37,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.44,297.48,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.34,297.22,297.15,293.15,0.0,0.0,292.25,1.0,0.88,0.47,296.96,297.15,293.15,0.0,0.0,292.25,1.0,0.72,2.21,292.25,291.15,298.07,296.68,297.8,297.42,292.25,1.0,1.0,0.57,0.57,0.43,0.57,5.9,3.46,2.43,1.22,0.89,0.89,0.0,204.32,410.0,73506.95,0.0,13867.05,0.0,284.42,290.62,299.71,303.56,293.15,293.15,283.15,15650.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.84,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12179.62,0.0,887.43,2275.33,0.0,2677.71,0.78,1.0,0.0,3.0,1.0,0.0
18169200.0,297.31,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.44,297.41,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.34,297.15,297.15,293.15,0.0,0.0,292.0,1.0,0.88,0.47,296.88,297.15,293.15,0.0,0.0,292.0,1.0,0.67,2.21,292.0,291.15,298.15,296.74,297.79,297.35,292.0,1.0,1.0,0.55,0.55,0.45,0.55,5.9,3.28,2.62,1.04,0.91,0.91,0.0,204.25,410.0,75891.27,0.0,13867.36,0.0,284.4,290.4,299.76,303.74,293.15,293.15,283.15,16741.86,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.03,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12558.4,0.0,1058.51,2275.33,0.0,2758.29,0.83,1.0,0.0,3.0,1.0,0.0
18169500.0,297.26,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.44,297.34,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.47,297.4,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.34,297.08,297.15,293.15,0.0,0.0,291.71,1.0,0.87,0.47,296.81,297.15,293.15,0.0,0.0,291.71,1.0,0.62,2.21,291.71,291.15,298.23,296.79,297.79,297.28,291.7,1.0,1.0,0.53,0.53,0.47,0.53,5.9,3.12,2.78,0.88,0.92,0.92,0.0,204.19,410.0,78885.07,0.0,13867.58,1.0,284.36,290.14,299.81,303.94,293.15,293.15,283.15,19243.89,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.27,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13052.2,0.0,1329.12,2275.33,0.0,2843.36,0.9,1.0,0.0,3.0,1.0,0.0
18169800.0,297.21,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.44,297.28,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.47,297.33,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.34,297.02,297.15,293.15,0.0,0.0,291.44,1.0,0.85,0.47,296.74,297.15,293.15,0.0,0.0,291.44,1.0,0.54,2.21,291.44,291.15,298.32,296.84,297.77,297.22,291.44,1.0,1.0,0.51,0.51,0.49,0.51,5.9,2.97,2.93,0.73,0.91,0.91,0.0,204.14,410.0,81131.09,0.0,13867.72,1.0,284.33,289.9,299.86,304.12,293.15,293.15,283.15,22099.36,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13452.49,0.0,1611.79,2275.33,0.0,2916.32,0.96,1.0,0.0,3.0,1.0,0.0
18170100.0,297.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.46,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.49,297.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.36,296.96,297.15,293.15,0.0,0.0,291.22,1.0,0.81,0.49,296.68,297.15,293.15,0.0,0.0,291.22,0.98,0.46,2.12,291.22,291.15,298.4,296.89,297.76,297.16,291.22,1.0,1.0,0.49,0.49,0.51,0.49,5.89,2.84,3.04,0.61,0.9,0.9,0.0,209.16,410.0,82281.84,0.0,13848.72,1.0,284.3,289.71,299.89,304.24,293.15,293.15,283.15,24884.34,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13693.04,0.0,1850.7,2275.33,0.0,2962.3,1.0,1.0,0.0,3.0,1.0,0.0
18170400.0,297.06,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.54,297.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.57,297.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.42,296.84,297.15,293.15,0.0,0.0,291.11,1.0,0.76,0.57,296.72,297.15,293.15,0.0,0.0,291.11,0.87,0.39,1.78,291.11,291.15,298.48,296.93,297.72,297.06,291.11,1.0,1.0,0.48,0.48,0.52,0.48,5.84,2.72,3.12,0.5,0.89,0.89,0.0,230.87,410.0,80947.8,0.0,13764.76,1.0,284.28,289.61,299.92,304.2,293.15,293.15,283.15,25435.73,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13551.53,0.0,1853.01,2275.33,0.0,2930.31,1.0,1.0,0.0,3.0,1.0,0.0
18170700.0,296.98,297.15,293.15,0.0,0.0,291.1,1.0,0.96,0.61,297.02,297.15,293.15,0.0,0.0,291.1,1.0,0.97,0.64,297.09,297.15,293.15,0.0,0.0,291.1,1.0,0.99,0.48,296.72,297.15,293.15,0.0,0.0,291.1,1.0,0.69,0.64,296.79,297.15,293.15,0.0,0.0,291.1,0.79,0.32,1.49,291.1,291.15,298.57,296.96,297.7,296.99,291.1,1.0,1.0,0.47,0.47,0.53,0.47,5.79,2.61,3.18,0.42,0.88,0.88,0.0,251.67,410.0,78287.78,0.0,13680.77,1.0,284.28,289.6,299.94,304.1,293.15,293.15,283.15,24119.65,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13188.1,0.0,1685.39,2275.33,0.0,2854.39,0.97,1.0,0.0,3.0,1.0,0.0
18171000.0,296.91,297.15,293.15,0.0,0.0,291.14,1.0,0.91,0.66,296.95,297.15,293.15,0.0,0.0,291.14,1.0,0.94,0.7,297.03,297.15,293.15,0.0,0.0,291.14,1.0,0.97,0.52,296.71,297.15,293.15,0.0,0.0,291.14,0.95,0.61,0.59,296.86,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,298.65,296.99,297.68,296.92,291.14,1.0,1.0,0.46,0.46,0.54,0.46,5.75,2.53,3.23,0.34,0.89,0.89,0.0,269.66,410.0,75411.79,0.0,13605.43,1.0,284.29,289.64,299.97,303.97,293.15,293.15,283.15,21942.14,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.36,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12791.39,0.0,1474.02,2275.33,0.0,2749.59,0.93,1.0,0.0,3.0,1.0,0.0
18171300.0,296.92,297.15,293.15,0.0,0.0,291.22,1.0,0.87,0.68,296.92,297.15,293.15,0.0,0.0,291.22,1.0,0.9,0.72,297.01,297.15,293.15,0.0,0.0,291.22,1.0,0.94,0.53,296.81,297.15,293.15,0.0,0.0,291.22,0.9,0.55,0.53,296.89,297.15,293.15,0.0,0.0,291.22,0.74,0.3,1.37,291.22,291.15,298.73,297.02,297.7,296.92,291.22,1.0,1.0,0.45,0.45,0.55,0.45,5.74,2.46,3.28,0.28,0.9,0.9,0.0,275.77,410.0,72728.27,0.0,13579.22,1.0,284.3,289.71,299.99,303.86,293.15,293.15,283.15,19507.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12424.81,0.0,1274.37,2275.33,0.0,2643.67,0.88,1.0,0.0,3.0,1.0,0.0
18171600.0,296.92,297.15,293.15,0.0,0.0,291.23,1.0,0.83,0.69,296.89,297.15,293.15,0.0,0.0,291.23,1.0,0.85,0.73,296.99,297.15,293.15,0.0,0.0,291.23,1.0,0.92,0.54,296.9,297.15,293.15,0.0,0.0,291.23,0.87,0.5,0.48,296.9,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,298.82,297.03,297.72,296.92,291.23,1.0,1.0,0.44,0.44,0.56,0.44,5.73,2.4,3.33,0.23,0.9,0.9,0.0,280.36,410.0,71445.81,0.0,13559.29,1.0,284.3,289.71,300.02,303.81,293.15,293.15,283.15,18570.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12270.58,0.0,1202.94,2275.33,0.0,2576.12,0.87,1.0,0.0,3.0,1.0,0.0
18171900.0,296.92,297.15,293.15,0.0,0.0,291.16,1.0,0.79,0.7,296.85,297.15,293.15,0.0,0.0,291.16,1.0,0.8,0.74,296.96,297.15,293.15,0.0,0.0,291.16,1.0,0.88,0.55,296.96,297.15,293.15,0.0,0.0,291.16,0.85,0.47,0.45,296.89,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,298.9,297.05,297.73,296.91,291.16,1.0,1.0,0.44,0.44,0.56,0.44,5.72,2.35,3.37,0.18,0.9,0.9,0.0,283.81,410.0,71572.74,0.0,13544.2,1.0,284.29,289.65,300.05,303.84,293.15,293.15,283.15,19243.34,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12317.31,0.0,1250.46,2275.33,0.0,2566.5,0.88,1.0,0.0,3.0,1.0,0.0
18172200.0,296.95,297.15,293.15,0.0,0.0,291.16,0.98,0.76,0.69,296.85,297.15,293.15,0.0,0.0,291.16,0.97,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.16,1.0,0.84,0.58,297.01,297.15,293.15,0.0,0.0,291.16,0.82,0.44,0.43,296.88,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,298.98,297.05,297.75,296.92,291.16,1.0,1.0,0.43,0.43,0.57,0.43,5.68,2.3,3.38,0.14,0.9,0.9,0.0,301.71,410.0,70300.66,0.0,13465.07,1.0,284.29,289.65,300.04,303.78,293.15,293.15,283.15,18592.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12150.8,0.0,1187.58,2275.33,0.0,2534.63,0.86,1.0,0.0,3.0,1.0,0.0
18172500.0,297.01,297.15,293.15,0.0,0.0,291.1,0.91,0.73,0.66,296.89,297.15,293.15,0.0,0.0,291.1,0.9,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.1,0.94,0.79,0.56,297.03,297.15,293.15,0.0,0.0,291.1,0.76,0.42,0.41,296.87,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,299.07,297.04,297.8,296.94,291.1,1.0,1.0,0.43,0.43,0.57,0.43,5.54,2.22,3.32,0.12,0.89,0.89,0.0,359.03,410.0,69009.15,0.0,13193.84,1.0,284.28,289.61,300.03,303.71,293.15,293.15,283.15,18444.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11995.95,0.0,1149.13,2275.33,0.0,2491.11,0.85,1.0,0.0,3.0,1.0,0.0
18172800.0,297.04,297.15,293.15,0.0,0.0,291.05,0.87,0.71,0.65,296.94,297.15,293.15,0.0,0.0,291.05,0.85,0.67,0.64,296.9,297.15,293.15,0.0,0.0,291.05,0.89,0.75,0.53,297.05,297.15,293.15,0.0,0.0,291.05,0.73,0.41,0.4,296.85,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,299.15,297.03,297.85,296.98,291.04,1.0,1.0,0.43,0.43,0.57,0.43,5.42,2.17,3.25,0.11,0.88,0.88,0.0,405.99,408.67,67805.25,0.0,12909.39,1.0,284.27,289.57,300.02,303.63,293.15,293.15,283.15,18439.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11846.98,0.0,1114.08,2275.33,0.0,2449.67,0.84,1.0,0.0,3.0,1.0,0.0
18173100.0,297.08,297.15,293.15,0.0,0.0,291.01,0.86,0.7,0.64,296.98,297.15,293.15,0.0,0.0,291.01,0.84,0.64,0.61,296.95,297.15,293.15,0.0,0.0,291.01,0.87,0.71,0.5,297.07,297.15,293.15,0.0,0.0,291.01,0.72,0.39,0.38,296.84,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,299.27,297.04,297.92,297.03,291.01,1.0,0.98,0.43,0.43,0.57,0.43,5.3,2.11,3.19,0.11,0.87,0.87,0.0,404.25,403.6,66763.73,0.0,12229.07,1.0,284.27,289.55,300.03,303.58,293.15,293.15,283.15,18448.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11721.7,0.0,1078.76,2275.33,0.0,2395.46,0.83,1.0,0.0,3.0,1.0,0.0
18173400.0,297.12,297.15,293.15,0.0,0.0,291.02,0.86,0.7,0.63,297.03,297.15,293.15,0.0,0.0,291.02,0.83,0.61,0.59,296.99,297.15,293.15,0.0,0.0,291.02,0.86,0.68,0.48,297.1,297.15,293.15,0.0,0.0,291.02,0.72,0.38,0.37,296.85,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,299.45,297.1,298.02,297.06,291.02,1.0,0.97,0.43,0.43,0.57,0.43,5.22,2.08,3.14,0.1,0.86,0.86,0.0,397.46,396.97,66110.55,0.0,11696.4,1.0,284.27,289.56,300.09,303.6,293.15,293.15,283.15,18380.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11660.1,0.0,1047.28,2275.33,0.0,2334.6,0.83,1.0,0.0,3.0,1.0,0.0
18173700.0,297.16,297.15,293.15,0.0,0.0,291.05,0.87,0.7,0.63,297.07,297.15,293.15,0.0,0.0,291.05,0.83,0.6,0.58,297.03,297.15,293.15,0.0,0.0,291.05,0.85,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.05,0.71,0.38,0.37,296.87,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,299.68,297.21,298.13,297.1,291.05,1.0,0.96,0.43,0.43,0.57,0.43,5.16,2.06,3.11,0.1,0.86,0.86,0.0,390.89,390.58,65859.87,0.0,11354.45,1.0,284.27,289.59,300.2,303.69,293.15,293.15,283.15,18253.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11661.06,0.0,1024.48,2275.33,0.0,2279.92,0.82,1.0,0.0,3.0,1.0,0.0
18174000.0,297.2,297.15,293.15,0.0,0.0,291.09,0.87,0.7,0.64,297.11,297.15,293.15,0.0,0.0,291.09,0.82,0.59,0.57,297.07,297.15,293.15,0.0,0.0,291.09,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.09,0.72,0.38,0.37,296.88,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,299.95,297.34,298.26,297.14,291.09,1.0,0.95,0.43,0.43,0.57,0.43,5.14,2.05,3.1,0.1,0.86,0.86,0.0,385.15,385.03,66028.24,0.0,11194.72,1.0,284.28,289.62,300.33,303.83,293.15,293.15,283.15,18088.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11723.89,0.0,1013.53,2275.33,0.0,2235.9,0.82,1.0,0.0,3.0,1.0,0.0
18174300.0,297.23,297.15,293.15,0.0,0.0,291.15,0.88,0.72,0.65,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.57,297.1,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.15,0.72,0.38,0.37,296.9,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,300.25,297.5,298.39,297.17,291.16,1.0,0.95,0.43,0.43,0.57,0.43,5.15,2.05,3.11,0.09,0.87,0.87,0.0,380.73,380.78,66587.03,0.0,11196.62,1.0,284.29,289.67,300.49,304.02,293.15,293.15,283.15,17909.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11843.54,0.0,1015.68,2275.33,0.0,2204.45,0.82,1.0,0.0,3.0,1.0,0.0
18174600.0,297.25,297.15,293.15,0.0,0.0,291.22,0.89,0.74,0.66,297.17,297.15,293.15,0.0,0.0,291.22,0.83,0.59,0.57,297.13,297.15,293.15,0.0,0.0,291.22,0.85,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.22,0.73,0.39,0.38,296.93,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,300.57,297.67,298.53,297.19,291.22,1.0,0.96,0.43,0.43,0.57,0.43,5.18,2.05,3.13,0.09,0.88,0.88,0.0,377.98,378.18,67492.06,0.0,11343.02,1.0,284.3,289.71,300.67,304.23,293.15,293.15,283.15,17736.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12013.37,0.0,1031.14,2275.33,0.0,2186.39,0.82,1.0,0.0,3.0,1.0,0.0
18174900.0,297.27,297.15,293.15,0.0,0.0,291.29,0.9,0.76,0.68,297.2,297.15,293.15,0.0,0.0,291.29,0.83,0.6,0.58,297.16,297.15,293.15,0.0,0.0,291.29,0.85,0.64,0.45,297.21,297.15,293.15,0.0,0.0,291.29,0.73,0.4,0.39,296.95,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.29,291.15,300.89,297.84,298.66,297.22,291.29,1.0,0.96,0.42,0.42,0.58,0.42,5.24,2.06,3.17,0.08,0.89,0.89,0.0,377.07,377.4,68671.44,0.0,11616.14,1.0,284.31,289.76,300.84,304.47,293.15,293.15,283.15,17586.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12223.16,0.0,1058.86,2275.33,0.0,2180.86,0.83,1.0,0.0,3.0,1.0,0.0
18175200.0,297.29,297.15,293.15,0.0,0.0,291.35,0.91,0.78,0.7,297.22,297.15,293.15,0.0,0.0,291.35,0.84,0.61,0.59,297.18,297.15,293.15,0.0,0.0,291.35,0.85,0.64,0.45,297.22,297.15,293.15,0.0,0.0,291.35,0.74,0.41,0.4,296.97,297.15,293.15,0.0,0.0,291.35,0.67,0.3,1.39,291.35,291.15,301.2,298.0,298.79,297.23,291.35,1.0,0.97,0.42,0.42,0.58,0.42,5.3,2.08,3.23,0.06,0.9,0.9,0.0,378.13,378.56,70044.46,0.0,12002.7,1.0,284.32,289.79,301.0,304.71,293.15,293.15,283.15,17467.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12460.96,0.0,1097.37,2275.33,0.0,2186.65,0.84,1.0,0.0,3.0,1.0,0.0
18175500.0,297.29,297.15,293.15,0.0,0.0,291.31,0.92,0.81,0.73,297.23,297.15,293.15,0.0,0.0,291.31,0.85,0.63,0.6,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.65,0.46,297.22,297.15,293.15,0.0,0.0,291.31,0.75,0.43,0.41,296.98,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,301.49,298.15,298.9,297.24,291.31,1.0,0.99,0.42,0.42,0.58,0.42,5.38,2.09,3.29,0.05,0.91,0.91,0.0,381.14,381.61,72894.8,0.0,12458.83,1.0,284.32,289.75,301.16,305.0,293.15,293.15,283.15,18982.99,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12941.55,0.0,1266.55,2275.33,0.0,2230.77,0.88,1.0,0.0,3.0,1.0,0.0
18175800.0,297.27,297.15,293.15,0.0,0.0,291.23,0.93,0.83,0.75,297.22,297.15,293.15,0.0,0.0,291.23,0.85,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.23,0.86,0.65,0.46,297.22,297.15,293.15,0.0,0.0,291.23,0.75,0.44,0.42,296.98,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,301.76,298.26,298.98,297.23,291.23,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.1,3.35,0.03,0.91,0.91,0.0,385.84,386.29,75916.13,0.0,12912.98,1.0,284.3,289.66,301.28,305.29,293.15,293.15,283.15,21270.2,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13457.32,0.0,1493.64,2275.33,0.0,2306.88,0.93,1.0,0.0,3.0,1.0,0.0
18176100.0,297.25,297.15,293.15,0.0,0.0,291.15,0.95,0.85,0.76,297.22,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.46,297.21,297.15,293.15,0.0,0.0,291.15,0.77,0.45,0.43,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,301.98,298.34,299.04,297.22,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.5,2.11,3.4,0.02,0.9,0.9,0.0,374.73,393.26,78238.27,0.0,13115.21,1.0,284.29,289.57,301.36,305.51,293.15,293.15,283.15,23593.9,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13865.19,0.0,1708.47,2275.33,0.0,2381.49,0.97,1.0,0.0,3.0,1.0,0.0
18176400.0,297.25,297.15,293.15,0.0,0.0,291.16,0.97,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.16,0.88,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.66,0.47,297.21,297.15,293.15,0.0,0.0,291.16,0.78,0.46,0.44,296.98,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,302.15,298.38,299.1,297.22,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.11,3.44,0.0,0.9,0.9,0.0,355.27,404.38,78763.41,0.0,13212.23,1.0,284.29,289.57,301.38,305.56,293.15,293.15,283.15,23881.19,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13957.65,0.0,1745.96,2275.33,0.0,2406.77,0.98,1.0,0.0,3.0,1.0,0.0
18176700.0,297.25,297.15,293.15,0.0,0.0,291.16,0.99,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.68,0.64,297.18,297.15,293.15,0.0,0.0,291.16,0.9,0.67,0.47,297.21,297.15,293.15,0.0,0.0,291.16,0.8,0.47,0.45,296.99,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,302.28,298.38,299.15,297.22,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.11,3.49,-0.01,0.9,0.9,0.0,334.4,410.0,79495.78,0.0,13313.11,1.0,284.29,289.56,301.38,305.6,293.15,293.15,283.15,24336.65,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14076.68,0.0,1803.7,2275.33,0.0,2426.49,0.99,1.0,0.0,3.0,1.0,0.0
18177000.0,297.25,297.15,293.15,0.0,0.0,291.15,1.0,0.9,0.79,297.22,297.15,293.15,0.0,0.0,291.15,0.92,0.69,0.65,297.17,297.15,293.15,0.0,0.0,291.15,0.91,0.67,0.47,297.2,297.15,293.15,0.0,0.0,291.15,0.82,0.48,0.46,296.99,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,302.41,298.37,299.19,297.22,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.11,3.53,-0.03,0.9,0.9,0.0,320.36,410.0,79983.99,0.0,13379.04,1.0,284.29,289.54,301.37,305.63,293.15,293.15,283.15,24808.15,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14148.87,0.0,1850.39,2275.33,0.0,2456.94,1.0,1.0,0.0,3.0,1.0,0.0
18177300.0,297.28,297.15,293.15,0.0,0.0,291.16,1.0,0.92,0.78,297.22,297.15,293.15,0.0,0.0,291.16,0.93,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.67,0.47,297.2,297.15,293.15,0.0,0.0,291.16,0.83,0.49,0.46,296.99,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,302.52,298.35,299.24,297.23,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.1,3.55,-0.04,0.9,0.9,0.0,315.19,410.0,79977.48,0.0,13402.88,1.0,284.29,289.54,301.35,305.61,293.15,293.15,283.15,24764.36,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14138.79,0.0,1850.2,2275.33,0.0,2465.51,1.0,1.0,0.0,3.0,1.0,0.0
18177600.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,0.95,0.77,297.22,297.15,293.15,0.0,0.0,291.16,0.95,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.49,0.47,296.99,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,302.63,298.33,299.29,297.24,291.16,1.0,1.0,0.4,0.4,0.6,0.4,5.66,2.09,3.56,-0.05,0.9,0.9,0.0,310.21,410.0,79949.16,0.0,13425.67,1.0,284.29,289.54,301.33,305.59,293.15,293.15,283.15,24719.19,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14123.62,0.0,1850.02,2275.33,0.0,2473.6,1.0,1.0,0.0,3.0,1.0,0.0
18177900.0,297.34,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.76,297.22,297.15,293.15,0.0,0.0,291.16,0.96,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.94,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.48,296.99,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,302.73,298.3,299.33,297.25,291.16,1.0,1.0,0.4,0.4,0.6,0.4,5.67,2.09,3.58,-0.06,0.9,0.9,0.0,305.41,410.0,79896.22,0.0,13447.46,1.0,284.29,289.53,301.3,305.55,293.15,293.15,283.15,24679.92,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14102.26,0.0,1849.85,2275.33,0.0,2482.72,1.0,1.0,0.0,3.0,1.0,0.0
18178200.0,297.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.75,297.22,297.15,293.15,0.0,0.0,291.12,0.97,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.12,0.94,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.12,0.85,0.51,0.48,296.99,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.37,291.12,291.15,302.82,298.26,299.37,297.25,291.12,1.0,1.0,0.4,0.4,0.6,0.4,5.68,2.08,3.6,-0.07,0.9,0.9,0.0,300.88,410.0,80427.01,0.0,13467.89,1.0,284.2,289.48,301.27,305.56,293.15,293.15,283.05,24862.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14180.29,0.0,1850.61,2275.33,0.0,2511.34,1.0,1.0,0.0,3.0,1.0,0.0
18178500.0,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.22,297.15,293.15,0.0,0.0,291.15,0.98,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.14,0.95,0.69,0.48,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.51,0.49,296.99,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.37,291.15,291.15,302.9,298.22,299.4,297.26,291.15,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.08,3.61,-0.08,0.9,0.9,0.0,296.78,410.0,79815.82,0.0,13486.19,1.0,284.27,289.5,301.21,305.45,293.15,293.15,283.15,24820.44,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14000.05,0.0,1850.44,2275.33,0.0,2509.51,1.0,1.0,0.0,3.0,1.0,0.0
18178800.0,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.22,297.15,293.15,0.0,0.0,291.15,0.98,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.15,0.95,0.69,0.48,297.18,297.15,293.15,0.0,0.0,291.15,0.86,0.52,0.49,296.99,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,302.96,298.17,299.43,297.27,291.15,1.0,1.0,0.4,0.4,0.6,0.4,5.7,2.07,3.63,-0.09,0.9,0.9,0.0,292.84,410.0,79561.03,0.0,13503.7,1.0,284.28,289.51,301.17,305.4,293.15,293.15,283.15,24794.72,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13995.14,0.0,1850.33,2275.33,0.0,2512.5,1.0,1.0,0.0,3.0,1.0,0.0
18179100.0,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.22,297.15,293.15,0.0,0.0,291.15,0.99,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.15,0.96,0.69,0.48,297.18,297.15,293.15,0.0,0.0,291.15,0.87,0.52,0.5,296.99,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,303.02,298.12,299.46,297.27,291.15,1.0,1.0,0.4,0.4,0.6,0.4,5.71,2.07,3.64,-0.1,0.9,0.9,0.0,289.03,410.0,79415.77,0.0,13520.5,1.0,284.28,289.5,301.12,305.35,293.15,293.15,283.15,24861.66,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13958.88,0.0,1850.61,2275.33,0.0,2521.42,1.0,1.0,0.0,3.0,1.0,0.0
18179400.0,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.22,297.15,293.15,0.0,0.0,291.14,1.0,0.79,0.74,297.16,297.15,293.15,0.0,0.0,291.14,0.96,0.69,0.49,297.18,297.15,293.15,0.0,0.0,291.14,0.88,0.53,0.5,296.99,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,303.08,298.08,299.49,297.28,291.14,1.0,1.0,0.4,0.4,0.6,0.4,5.72,2.06,3.65,-0.1,0.9,0.9,0.0,285.31,410.0,79281.9,0.0,13537.2,1.0,284.28,289.49,301.08,305.3,293.15,293.15,283.15,24909.21,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13923.18,0.0,1850.81,2275.33,0.0,2531.52,1.0,1.0,0.0,3.0,1.0,0.0
18179700.0,297.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.23,297.15,293.15,0.0,0.0,291.13,1.0,0.8,0.74,297.16,297.15,293.15,0.0,0.0,291.13,0.97,0.7,0.49,297.18,297.15,293.15,0.0,0.0,291.13,0.88,0.53,0.51,296.99,297.15,293.15,0.0,0.0,291.13,0.73,0.3,1.37,291.13,291.15,303.12,298.03,299.5,297.29,291.13,1.0,1.0,0.4,0.4,0.6,0.4,5.72,2.06,3.66,-0.11,0.9,0.9,0.0,284.18,410.0,79111.55,0.0,13541.71,1.0,284.28,289.48,301.03,305.24,293.15,293.15,283.15,25002.77,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13880.48,0.0,1851.2,2275.33,0.0,2540.44,1.0,1.0,0.0,3.0,1.0,0.0
18180000.0,297.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.24,297.15,293.15,0.0,0.0,291.12,1.0,0.82,0.74,297.16,297.15,293.15,0.0,0.0,291.12,0.97,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.12,0.88,0.54,0.51,296.99,297.15,293.15,0.0,0.0,291.12,0.73,0.3,1.37,291.12,291.15,303.15,297.99,299.52,297.29,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.05,3.67,-0.12,0.89,0.89,0.0,283.48,410.0,78934.32,0.0,13544.74,1.0,284.27,289.46,300.99,305.19,293.15,293.15,283.15,25132.33,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13837.74,0.0,1851.74,2275.33,0.0,2547.75,1.0,1.0,0.0,3.0,1.0,0.0
18180300.0,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.26,297.15,293.15,0.0,0.0,291.14,1.0,0.84,0.74,297.16,297.15,293.15,0.0,0.0,291.14,0.97,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.14,0.88,0.54,0.51,296.99,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,303.17,297.95,299.53,297.3,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.05,3.67,-0.12,0.89,0.89,0.0,282.81,410.0,78225.87,0.0,13547.63,1.0,284.27,289.48,300.95,305.12,293.15,293.15,283.15,24501.07,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13700.77,0.0,1784.46,2275.33,0.0,2545.87,0.99,1.0,0.0,3.0,1.0,0.0
18180600.0,297.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.29,297.15,293.15,0.0,0.0,291.22,1.0,0.86,0.74,297.17,297.15,293.15,0.0,0.0,291.22,0.97,0.7,0.49,297.18,297.15,293.15,0.0,0.0,291.22,0.89,0.55,0.52,297.0,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,303.17,297.92,299.54,297.31,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.05,3.68,-0.13,0.9,0.9,0.0,281.86,410.0,76775.82,0.0,13551.72,1.0,284.28,289.55,300.91,305.0,293.15,293.15,283.15,22569.06,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13443.7,0.0,1622.94,2275.33,0.0,2513.16,0.96,1.0,0.0,3.0,1.0,0.0
18180900.0,297.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.31,297.15,293.15,0.0,0.0,291.18,1.0,0.89,0.73,297.17,297.15,293.15,0.0,0.0,291.18,0.98,0.71,0.49,297.18,297.15,293.15,0.0,0.0,291.18,0.89,0.55,0.52,297.01,297.15,293.15,0.0,0.0,291.18,0.73,0.3,1.37,291.18,291.15,303.15,297.9,299.54,297.32,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.04,3.68,-0.13,0.9,0.9,0.0,280.72,410.0,77468.02,0.0,13556.68,1.0,284.28,289.51,300.9,305.01,293.15,293.15,283.15,23293.6,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13563.01,0.0,1700.69,2275.33,0.0,2511.84,0.97,1.0,0.0,3.0,1.0,0.0
18181200.0,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.32,297.15,293.15,0.0,0.0,291.13,1.0,0.92,0.73,297.16,297.15,293.15,0.0,0.0,291.13,0.98,0.71,0.49,297.17,297.15,293.15,0.0,0.0,291.13,0.9,0.56,0.53,297.0,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,303.13,297.88,299.53,297.32,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.04,3.69,-0.13,0.9,0.9,0.0,279.96,410.0,78091.14,0.0,13559.96,1.0,284.27,289.47,300.88,305.03,293.15,293.15,283.15,24320.94,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13660.81,0.0,1783.82,2275.33,0.0,2542.79,0.99,1.0,0.0,3.0,1.0,0.0
18181500.0,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.34,297.15,293.15,0.0,0.0,291.17,1.0,0.95,0.73,297.16,297.15,293.15,0.0,0.0,291.17,0.98,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.9,0.56,0.53,297.0,297.15,293.15,0.0,0.0,291.17,0.74,0.3,1.37,291.17,291.15,303.1,297.87,299.52,297.33,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.04,3.69,-0.14,0.9,0.9,0.0,279.24,410.0,77386.03,0.0,13563.04,1.0,284.28,289.5,300.87,304.98,293.15,293.15,283.15,23389.24,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13535.32,0.0,1703.28,2275.33,0.0,2528.67,0.97,1.0,0.0,3.0,1.0,0.0
18181800.0,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.36,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.73,297.16,297.15,293.15,0.0,0.0,291.12,0.98,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.12,0.9,0.56,0.54,297.0,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,303.07,297.87,299.51,297.33,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.04,3.7,-0.14,0.9,0.9,0.0,278.57,410.0,78244.59,0.0,13565.96,1.0,284.27,289.46,300.87,305.02,293.15,293.15,283.15,24574.58,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13685.47,0.0,1806.25,2275.33,0.0,2540.54,0.99,1.0,0.0,3.0,1.0,0.0
18182100.0,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.57,0.54,297.0,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,303.04,297.87,299.51,297.33,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.03,3.7,-0.14,0.9,0.9,0.0,278.03,410.0,77427.2,0.0,13568.24,1.0,284.28,289.5,300.87,304.99,293.15,293.15,283.15,23552.98,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13538.37,0.0,1709.63,2275.33,0.0,2535.59,0.97,1.0,0.0,3.0,1.0,0.0
18182400.0,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.15,0.98,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.15,0.91,0.57,0.54,297.0,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,303.03,297.88,299.5,297.34,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.03,3.7,-0.14,0.9,0.9,0.0,277.33,410.0,77808.73,0.0,13571.29,1.0,284.28,289.49,300.88,305.01,293.15,293.15,283.15,23862.81,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13612.37,0.0,1745.3,2275.33,0.0,2524.33,0.98,1.0,0.0,3.0,1.0,0.0
18182700.0,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.14,0.98,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.14,0.91,0.57,0.55,297.0,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,303.02,297.9,299.5,297.34,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.03,3.71,-0.15,0.9,0.9,0.0,276.82,410.0,77999.93,0.0,13573.45,1.0,284.27,289.48,300.9,305.05,293.15,293.15,283.15,24129.46,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13645.0,0.0,1763.42,2275.33,0.0,2535.48,0.98,1.0,0.0,3.0,1.0,0.0
18183000.0,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.18,0.99,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.58,0.55,297.0,297.15,293.15,0.0,0.0,291.18,0.74,0.3,1.37,291.18,291.15,303.04,297.92,299.52,297.35,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.03,3.71,-0.15,0.9,0.9,0.0,276.17,410.0,77656.6,0.0,13576.25,1.0,284.28,289.52,300.92,305.04,293.15,293.15,283.15,23377.7,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13593.44,0.0,1708.5,2275.33,0.0,2512.66,0.97,1.0,0.0,3.0,1.0,0.0
18183300.0,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.15,0.99,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.15,0.92,0.58,0.55,297.0,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,303.08,297.95,299.53,297.35,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.03,3.71,-0.15,0.9,0.9,0.0,275.6,410.0,78560.2,0.0,13578.68,1.0,284.28,289.48,300.96,305.13,293.15,293.15,283.15,24394.79,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13757.16,0.0,1802.36,2275.33,0.0,2525.45,0.99,1.0,0.0,3.0,1.0,0.0
18183600.0,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.16,297.15,293.15,0.0,0.0,291.16,0.99,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.58,0.56,297.0,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,303.15,297.99,299.56,297.36,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.03,3.71,-0.15,0.9,0.9,0.0,275.15,410.0,78609.68,0.0,13580.64,1.0,284.28,289.5,300.99,305.16,293.15,293.15,283.15,24187.12,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13774.12,0.0,1792.18,2275.33,0.0,2517.98,0.99,1.0,0.0,3.0,1.0,0.0
18183900.0,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.15,0.99,0.72,0.5,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.59,0.56,297.0,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,303.23,298.02,299.59,297.36,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.03,3.72,-0.15,0.9,0.9,0.0,274.84,410.0,79204.07,0.0,13581.92,1.0,284.28,289.48,301.03,305.23,293.15,293.15,283.15,24806.64,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13887.13,0.0,1850.38,2275.33,0.0,2526.18,1.0,1.0,0.0,3.0,1.0,0.0
18184200.0,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.16,0.99,0.72,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.92,0.59,0.56,297.0,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,303.32,298.06,299.63,297.36,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.72,-0.15,0.9,0.9,0.0,274.59,410.0,79330.48,0.0,13583.02,1.0,284.28,289.49,301.06,305.27,293.15,293.15,283.15,24729.99,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13918.52,0.0,1850.06,2275.33,0.0,2521.22,1.0,1.0,0.0,3.0,1.0,0.0
18184500.0,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.17,0.99,0.72,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.92,0.59,0.56,297.0,297.15,293.15,0.0,0.0,291.17,0.74,0.3,1.37,291.17,291.15,303.4,298.09,299.66,297.36,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.72,-0.15,0.9,0.9,0.0,274.31,410.0,79466.68,0.0,13584.23,1.0,284.28,289.5,301.09,305.31,293.15,293.15,283.15,24619.61,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13951.78,0.0,1849.6,2275.33,0.0,2515.33,1.0,1.0,0.0,3.0,1.0,0.0
18184800.0,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.19,0.99,0.72,0.5,297.16,297.15,293.15,0.0,0.0,291.19,0.93,0.59,0.56,297.0,297.15,293.15,0.0,0.0,291.19,0.74,0.3,1.37,291.19,291.15,303.48,298.13,299.69,297.37,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.72,-0.16,0.91,0.91,0.0,273.99,410.0,79609.0,0.0,13585.57,1.0,284.28,289.51,301.13,305.35,293.15,293.15,283.15,24477.46,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13985.66,0.0,1849.01,2275.33,0.0,2509.88,1.0,1.0,0.0,3.0,1.0,0.0
18185100.0,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.17,0.99,0.72,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.93,0.6,0.57,297.0,297.15,293.15,0.0,0.0,291.17,0.74,0.3,1.37,291.17,291.15,303.57,298.16,299.73,297.37,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.72,-0.16,0.91,0.91,0.0,273.65,410.0,80250.51,0.0,13587.02,1.0,284.21,289.48,301.17,305.45,293.15,293.15,283.05,24408.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14159.78,0.0,1848.72,2275.33,0.0,2516.93,1.0,1.0,0.0,3.0,1.0,0.0
18185400.0,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.99,0.72,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.93,0.6,0.57,296.99,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,303.65,298.19,299.75,297.36,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.72,-0.16,0.9,0.9,0.0,273.73,410.0,80479.51,0.0,13586.66,1.0,284.19,289.47,301.17,305.43,293.15,293.15,283.05,24577.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14115.73,0.0,1849.43,2275.33,0.0,2520.34,1.0,1.0,0.0,3.0,1.0,0.0
18185700.0,297.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.68,297.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.09,0.99,0.72,0.5,297.15,297.15,293.15,0.0,0.0,291.09,0.93,0.6,0.57,296.99,297.15,293.15,0.0,0.0,291.09,0.74,0.3,1.37,291.09,291.15,303.73,298.22,299.78,297.36,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.72,-0.16,0.9,0.9,0.0,273.85,410.0,82062.95,0.0,13586.17,1.0,283.97,289.37,301.24,305.64,293.15,293.15,282.75,24891.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14576.21,0.0,1850.73,2275.33,0.0,2545.64,1.0,1.0,0.0,3.0,1.0,0.0
18186000.0,297.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.68,297.58,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.08,0.99,0.72,0.5,297.15,297.15,293.15,0.0,0.0,291.08,0.93,0.6,0.57,296.99,297.15,293.15,0.0,0.0,291.08,0.74,0.3,1.37,291.08,291.15,303.82,298.25,299.82,297.36,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.72,-0.16,0.89,0.89,0.0,273.94,410.0,82407.88,0.0,13585.79,1.0,283.93,289.35,301.27,305.67,293.15,293.15,282.75,25158.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14520.31,0.0,1851.85,2275.33,0.0,2556.78,1.0,1.0,0.0,3.0,1.0,0.0
