time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186300.0,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.17,0.99,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.17,0.93,0.6,0.57,296.99,297.15,293.15,0.0,0.0,291.17,0.74,0.3,1.37,291.17,291.15,303.9,298.28,299.85,297.36,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.72,-0.16,0.9,0.9,0.0,273.94,410.0,80981.83,0.0,13585.79,1.0,284.15,289.46,301.26,305.52,293.15,293.15,283.05,24863.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14108.47,0.0,1850.62,2275.33,0.0,2517.52,1.0,1.0,0.0,3.0,1.0,0.0
18186600.0,297.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.2,0.99,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.2,0.93,0.6,0.57,296.99,297.15,293.15,0.0,0.0,291.2,0.74,0.3,1.37,291.2,291.15,303.98,298.31,299.89,297.37,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.72,-0.16,0.91,0.91,0.0,273.77,410.0,80818.02,0.0,13586.49,1.0,284.19,289.49,301.29,305.56,293.15,293.15,283.05,24573.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14213.65,0.0,1849.41,2275.33,0.0,2494.58,1.0,1.0,0.0,3.0,1.0,0.0
18186900.0,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.14,0.99,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.14,0.93,0.6,0.57,296.99,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,304.07,298.34,299.92,297.38,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.73,-0.16,0.9,0.9,0.0,273.49,410.0,82451.52,0.0,13587.7,1.0,283.97,289.4,301.35,305.78,293.15,293.15,282.75,24759.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14683.39,0.0,1850.18,2275.33,0.0,2523.4,1.0,1.0,0.0,3.0,1.0,0.0
18187200.0,297.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.12,0.99,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.12,0.93,0.6,0.57,296.99,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,304.15,298.36,299.95,297.38,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.73,-0.16,0.9,0.9,0.0,273.17,410.0,82832.13,0.0,13589.05,1.0,283.93,289.38,301.38,305.8,293.15,293.15,282.75,24895.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14630.66,0.0,1850.75,2275.33,0.0,2536.42,1.0,1.0,0.0,3.0,1.0,0.0
18187500.0,297.34,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.67,297.64,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.04,0.99,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.04,0.93,0.6,0.57,296.98,297.15,293.15,0.0,0.0,291.04,0.74,0.3,1.37,291.04,291.15,304.23,298.38,299.98,297.37,291.04,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.73,-0.16,0.89,0.89,0.0,273.12,410.0,84489.71,0.0,13589.29,1.0,283.7,289.28,301.42,305.98,293.15,293.15,282.45,25187.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15079.61,0.0,1851.97,2275.33,0.0,2571.86,1.0,1.0,0.0,3.0,1.0,0.0
18187800.0,297.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.65,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.24,0.99,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.24,0.93,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,304.32,298.4,300.01,297.37,291.24,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.73,-0.16,0.91,0.91,0.0,273.45,410.0,81107.55,0.0,13587.86,1.0,284.19,289.51,301.38,305.66,293.15,293.15,283.05,24412.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14292.54,0.0,1848.74,2275.33,0.0,2473.56,1.0,1.0,0.0,3.0,1.0,0.0
18188100.0,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.16,297.15,293.15,0.0,0.0,291.17,0.99,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.94,0.61,0.58,296.98,297.15,293.15,0.0,0.0,291.17,0.74,0.3,1.37,291.17,291.15,304.4,298.42,300.05,297.38,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.73,-0.16,0.9,0.9,0.0,273.07,410.0,82739.77,0.0,13589.47,1.0,283.98,289.42,301.44,305.88,293.15,293.15,282.75,24508.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14765.05,0.0,1849.14,2275.33,0.0,2508.74,1.0,1.0,0.0,3.0,1.0,0.0
18188400.0,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.14,0.99,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,304.48,298.43,300.08,297.37,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.74,2.02,3.73,-0.16,0.9,0.9,0.0,273.01,410.0,83077.3,0.0,13589.74,1.0,283.92,289.38,301.41,305.81,293.15,293.15,282.75,24927.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14636.71,0.0,1850.89,2275.33,0.0,2528.42,1.0,1.0,0.0,3.0,1.0,0.0
18188700.0,297.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,297.68,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.71,297.16,297.15,293.15,0.0,0.0,291.07,0.99,0.72,0.5,297.16,297.15,293.15,0.0,0.0,291.07,0.94,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,304.57,298.44,300.11,297.38,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.73,-0.16,0.89,0.89,0.0,272.34,410.0,84668.23,0.0,13592.62,1.0,283.7,289.29,301.48,306.05,293.15,293.15,282.45,25053.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15134.5,0.0,1851.41,2275.33,0.0,2560.73,1.0,1.0,0.0,3.0,1.0,0.0
18189000.0,297.33,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.67,297.7,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.71,297.18,297.15,293.15,0.0,0.0,291.27,0.99,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.27,0.94,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,304.65,298.45,300.15,297.39,291.27,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.73,-0.16,0.91,0.91,0.0,271.84,410.0,81293.8,0.0,13594.72,1.0,284.2,289.53,301.43,305.72,293.15,293.15,283.05,24220.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14340.55,0.0,1847.94,2275.33,0.0,2466.61,1.0,1.0,0.0,3.0,1.0,0.0
18189300.0,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.17,297.15,293.15,0.0,0.0,291.13,0.99,0.72,0.51,297.16,297.15,293.15,0.0,0.0,291.13,0.94,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.13,0.74,0.3,1.37,291.13,291.15,304.73,298.46,300.18,297.39,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.73,-0.16,0.9,0.9,0.0,271.07,410.0,83477.02,0.0,13598.04,1.0,283.89,289.36,301.44,305.84,293.15,293.15,282.75,25006.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14588.27,0.0,1851.21,2275.33,0.0,2541.78,1.0,1.0,0.0,3.0,1.0,0.0
18189600.0,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.18,297.15,293.15,0.0,0.0,291.16,1.0,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.16,0.95,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.16,0.74,0.3,1.37,291.16,291.15,304.82,298.47,300.22,297.39,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.73,-0.16,0.9,0.9,0.0,270.42,410.0,83196.83,0.0,13600.79,1.0,283.92,289.39,301.45,305.85,293.15,293.15,282.75,24852.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14670.09,0.0,1850.57,2275.33,0.0,2520.11,1.0,1.0,0.0,3.0,1.0,0.0
18189900.0,297.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.66,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.19,297.15,293.15,0.0,0.0,291.1,1.0,0.74,0.51,297.17,297.15,293.15,0.0,0.0,291.1,0.95,0.62,0.59,296.98,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,304.9,298.48,300.26,297.41,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.74,-0.16,0.9,0.9,0.0,269.12,410.0,84827.9,0.0,13606.32,1.0,283.71,289.3,301.51,306.09,293.15,293.15,282.45,24895.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15174.79,0.0,1850.75,2275.33,0.0,2554.38,1.0,1.0,0.0,3.0,1.0,0.0
18190200.0,297.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.66,297.74,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.19,297.15,293.15,0.0,0.0,291.07,1.0,0.74,0.51,297.16,297.15,293.15,0.0,0.0,291.07,0.95,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,304.98,298.49,300.29,297.4,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.74,-0.17,0.89,0.89,0.0,268.67,410.0,85098.45,0.0,13608.21,1.0,283.67,289.27,301.5,306.05,293.15,293.15,282.45,25217.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15080.38,0.0,1852.1,2275.33,0.0,2566.23,1.0,1.0,0.0,3.0,1.0,0.0
18190500.0,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.2,297.15,293.15,0.0,0.0,291.16,1.0,0.75,0.51,297.16,297.15,293.15,0.0,0.0,291.16,0.95,0.63,0.59,296.97,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,305.07,298.5,300.32,297.41,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.02,3.74,-0.17,0.9,0.9,0.0,268.44,410.0,83607.68,0.0,13609.22,1.0,283.89,289.37,301.48,305.88,293.15,293.15,282.75,24963.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14624.6,0.0,1851.04,2275.33,0.0,2529.38,1.0,1.0,0.0,3.0,1.0,0.0
18190800.0,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,297.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.23,297.15,293.15,0.0,0.0,291.19,1.0,0.77,0.51,297.17,297.15,293.15,0.0,0.0,291.19,0.96,0.63,0.6,296.97,297.15,293.15,0.0,0.0,291.19,0.75,0.3,1.37,291.19,291.15,305.15,298.52,300.36,297.42,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.74,-0.17,0.9,0.9,0.0,268.16,410.0,83395.48,0.0,13610.4,1.0,283.93,289.4,301.5,305.91,293.15,293.15,282.75,24715.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14721.7,0.0,1850.0,2275.33,0.0,2508.26,1.0,1.0,0.0,3.0,1.0,0.0
18191100.0,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.26,297.15,293.15,0.0,0.0,291.12,1.0,0.78,0.51,297.19,297.15,293.15,0.0,0.0,291.12,0.96,0.64,0.6,297.0,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.12,291.15,305.2,298.53,300.39,297.45,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.74,-0.17,0.9,0.9,0.0,267.58,410.0,85024.17,0.0,13612.85,1.0,283.71,289.31,301.55,306.12,293.15,293.15,282.45,24934.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15213.64,0.0,1850.92,2275.33,0.0,2540.04,1.0,1.0,0.0,3.0,1.0,0.0
18191400.0,297.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.66,297.81,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.28,297.15,293.15,0.0,0.0,291.1,1.0,0.81,0.51,297.19,297.15,293.15,0.0,0.0,291.1,0.96,0.64,0.61,297.01,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,305.19,298.54,300.4,297.45,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.74,-0.17,0.89,0.89,0.0,266.96,410.0,85349.06,0.0,13615.47,1.0,283.67,289.28,301.55,306.12,293.15,293.15,282.45,25145.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15140.9,0.0,1851.79,2275.33,0.0,2558.12,1.0,1.0,0.0,3.0,1.0,0.0
18191700.0,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.31,297.15,293.15,0.0,0.0,291.18,1.0,0.83,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.97,0.65,0.61,297.01,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,305.13,298.54,300.38,297.46,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.74,-0.17,0.9,0.9,0.0,266.4,410.0,83857.75,0.0,13617.86,1.0,283.89,289.38,301.52,305.93,293.15,293.15,282.75,24844.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14675.46,0.0,1850.54,2275.33,0.0,2528.64,1.0,1.0,0.0,3.0,1.0,0.0
18192000.0,297.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.65,297.84,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.33,297.15,293.15,0.0,0.0,291.21,1.0,0.87,0.51,297.18,297.15,293.15,0.0,0.0,291.21,0.97,0.65,0.62,297.01,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.21,291.15,305.04,298.53,300.35,297.47,291.21,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.74,-0.17,0.9,0.9,0.0,265.9,410.0,83588.75,0.0,13619.96,1.0,283.93,289.41,301.51,305.94,293.15,293.15,282.75,24603.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14752.78,0.0,1849.53,2275.33,0.0,2515.9,1.0,1.0,0.0,3.0,1.0,0.0
18192300.0,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.35,297.15,293.15,0.0,0.0,291.12,1.0,0.9,0.51,297.17,297.15,293.15,0.0,0.0,291.12,0.97,0.66,0.62,297.02,297.15,293.15,0.0,0.0,291.12,0.75,0.3,1.37,291.12,291.15,304.92,298.51,300.31,297.48,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.74,-0.17,0.9,0.9,0.0,265.48,410.0,85079.84,0.0,13621.71,1.0,283.71,289.31,301.53,306.11,293.15,293.15,282.45,24900.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15211.53,0.0,1850.77,2275.33,0.0,2553.04,1.0,1.0,0.0,3.0,1.0,0.0
18192600.0,297.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.65,297.85,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.36,297.15,293.15,0.0,0.0,291.09,1.0,0.94,0.51,297.17,297.15,293.15,0.0,0.0,291.09,0.98,0.66,0.63,297.01,297.15,293.15,0.0,0.0,291.09,0.75,0.3,1.37,291.09,291.15,304.77,298.49,300.25,297.48,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.75,-0.17,0.89,0.89,0.0,265.18,410.0,85286.96,0.0,13622.99,1.0,283.67,289.28,301.51,306.07,293.15,293.15,282.45,25215.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15109.3,0.0,1852.09,2275.33,0.0,2574.67,1.0,1.0,0.0,3.0,1.0,0.0
18192900.0,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.38,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.51,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.66,0.63,297.01,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.16,291.15,304.63,298.47,300.2,297.48,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.75,-0.17,0.9,0.9,0.0,264.96,410.0,83692.88,0.0,13623.91,1.0,283.89,289.37,301.45,305.86,293.15,293.15,282.75,25032.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14620.46,0.0,1851.32,2275.33,0.0,2547.91,1.0,1.0,0.0,3.0,1.0,0.0
18193200.0,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.51,297.16,297.15,293.15,0.0,0.0,291.17,0.98,0.66,0.63,297.01,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,304.48,298.44,300.15,297.49,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.75,-0.17,0.9,0.9,0.0,264.77,410.0,83337.85,0.0,13624.72,1.0,283.93,289.4,301.43,305.84,293.15,293.15,282.75,24910.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14677.12,0.0,1850.81,2275.33,0.0,2536.71,1.0,1.0,0.0,3.0,1.0,0.0
18193500.0,297.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.65,297.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.68,297.43,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.51,297.17,297.15,293.15,0.0,0.0,291.09,0.98,0.67,0.63,297.02,297.15,293.15,0.0,0.0,291.09,0.75,0.3,1.37,291.09,291.15,304.35,298.42,300.11,297.5,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.75,-0.17,0.89,0.89,0.0,264.37,410.0,84857.05,0.0,13626.39,1.0,283.71,289.3,301.45,306.04,293.15,293.15,282.45,25043.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15147.94,0.0,1851.37,2275.33,0.0,2578.73,1.0,1.0,0.0,3.0,1.0,0.0
18193800.0,297.34,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.65,297.88,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.68,297.46,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.5,297.17,297.15,293.15,0.0,0.0,291.27,0.98,0.67,0.64,297.03,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,304.25,298.39,300.07,297.51,291.27,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.02,3.75,-0.17,0.91,0.91,0.0,264.18,410.0,81391.19,0.0,13627.21,1.0,284.2,289.53,301.37,305.67,293.15,293.15,283.05,24254.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14325.59,0.0,1848.08,2275.33,0.0,2491.7,1.0,1.0,0.0,3.0,1.0,0.0
18194100.0,297.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.16,297.15,293.15,0.0,0.0,291.12,0.98,0.67,0.64,297.02,297.15,293.15,0.0,0.0,291.12,0.75,0.3,1.37,291.12,291.15,304.18,298.38,300.04,297.51,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.9,0.9,0.0,263.96,410.0,83488.9,0.0,13628.13,1.0,283.88,289.36,301.36,305.76,293.15,293.15,282.75,25117.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14547.49,0.0,1851.68,2275.33,0.0,2571.85,1.0,1.0,0.0,3.0,1.0,0.0
18194400.0,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.98,0.68,0.64,297.03,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,304.15,298.36,300.04,297.52,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.9,0.9,0.0,263.66,410.0,83145.98,0.0,13629.37,1.0,283.94,289.4,301.38,305.82,293.15,293.15,282.75,24693.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14672.3,0.0,1849.91,2275.33,0.0,2550.32,1.0,1.0,0.0,3.0,1.0,0.0
18194700.0,297.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.65,297.88,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.5,297.16,297.15,293.15,0.0,0.0,291.23,0.98,0.68,0.64,297.03,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.24,291.15,304.2,298.35,300.06,297.52,291.24,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.91,0.91,0.0,263.54,410.0,81577.87,0.0,13629.9,1.0,284.16,289.49,301.32,305.59,293.15,293.15,283.05,24536.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14204.07,0.0,1849.25,2275.33,0.0,2516.68,1.0,1.0,0.0,3.0,1.0,0.0
18195000.0,297.31,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.65,297.88,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.68,297.53,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.5,297.16,297.15,293.15,0.0,0.0,291.05,0.99,0.68,0.65,297.03,297.15,293.15,0.0,0.0,291.05,0.75,0.3,1.37,291.05,291.15,304.32,298.35,300.11,297.53,291.05,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.89,0.89,0.0,263.21,410.0,84989.9,0.0,13631.25,1.0,283.66,289.26,301.37,305.92,293.15,293.15,282.45,25315.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14997.82,0.0,1852.51,2275.33,0.0,2609.76,1.0,1.0,0.0,3.0,1.0,0.0
18195300.0,297.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,297.9,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.18,297.15,293.15,0.0,0.0,291.2,0.99,0.68,0.65,297.04,297.15,293.15,0.0,0.0,291.2,0.75,0.3,1.37,291.2,291.15,304.51,298.34,300.2,297.55,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.91,0.91,0.0,262.9,410.0,82865.48,0.0,13632.57,1.0,283.98,289.43,301.36,305.81,293.15,293.15,282.75,24375.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14741.9,0.0,1848.58,2275.33,0.0,2535.88,1.0,1.0,0.0,3.0,1.0,0.0
18195600.0,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.99,0.69,0.65,297.03,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,304.74,298.34,300.28,297.55,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.9,0.9,0.0,262.62,410.0,83185.34,0.0,13633.73,1.0,283.92,289.38,301.32,305.72,293.15,293.15,282.75,24693.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14604.2,0.0,1849.91,2275.33,0.0,2562.8,1.0,1.0,0.0,3.0,1.0,0.0
18195900.0,297.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,297.9,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.68,297.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.5,297.17,297.15,293.15,0.0,0.0,291.09,0.99,0.69,0.65,297.03,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.09,291.15,305.0,298.33,300.39,297.55,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.89,0.89,0.0,262.34,410.0,84633.14,0.0,13634.91,1.0,283.7,289.28,301.34,305.89,293.15,293.15,282.45,25019.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15052.93,0.0,1851.27,2275.33,0.0,2596.29,1.0,1.0,0.0,3.0,1.0,0.0
18196200.0,297.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.64,297.9,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.68,297.62,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.5,297.17,297.15,293.15,0.0,0.0,291.07,0.99,0.69,0.66,297.03,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,305.27,298.31,300.49,297.56,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.89,0.89,0.0,262.02,410.0,84819.29,0.0,13636.27,1.0,283.66,289.24,301.33,305.86,293.15,293.15,282.45,25315.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14951.5,0.0,1852.51,2275.33,0.0,2616.24,1.0,1.0,0.0,3.0,1.0,0.0
18196500.0,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.99,0.7,0.66,297.04,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,305.54,298.29,300.6,297.57,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.75,-0.17,0.9,0.9,0.0,261.65,410.0,83310.67,0.0,13637.81,1.0,283.88,289.34,301.27,305.66,293.15,293.15,282.75,25064.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14481.2,0.0,1851.46,2275.33,0.0,2589.25,1.0,1.0,0.0,3.0,1.0,0.0
18196800.0,297.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.64,297.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,297.19,297.15,293.15,0.0,0.0,291.2,1.0,0.7,0.67,297.05,297.15,293.15,0.0,0.0,291.2,0.75,0.3,1.37,291.2,291.15,305.78,298.27,300.71,297.59,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.17,0.91,0.91,0.0,261.01,410.0,83064.22,0.0,13640.49,1.0,283.94,289.39,301.29,305.73,293.15,293.15,282.75,24525.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14616.07,0.0,1849.21,2275.33,0.0,2577.48,1.0,1.0,0.0,3.0,1.0,0.0
18197100.0,297.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,297.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.5,297.18,297.15,293.15,0.0,0.0,291.11,1.0,0.71,0.67,297.05,297.15,293.15,0.0,0.0,291.11,0.75,0.3,1.37,291.11,291.15,305.98,298.25,300.78,297.59,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.18,0.9,0.9,0.0,260.59,410.0,84551.09,0.0,13642.24,1.0,283.7,289.27,301.27,305.81,293.15,293.15,282.45,24919.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15002.65,0.0,1850.85,2275.33,0.0,2620.25,1.0,1.0,0.0,3.0,1.0,0.0
18197400.0,297.33,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.64,297.91,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.5,297.17,297.15,293.15,0.0,0.0,291.08,1.0,0.71,0.67,297.05,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,306.12,298.23,300.84,297.59,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.18,0.89,0.89,0.0,260.39,410.0,84759.98,0.0,13643.06,1.0,283.66,289.24,301.25,305.78,293.15,293.15,282.45,25234.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14902.2,0.0,1852.17,2275.33,0.0,2638.83,1.0,1.0,0.0,3.0,1.0,0.0
18197700.0,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.17,297.15,293.15,0.0,0.0,291.15,1.0,0.72,0.67,297.05,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,306.18,298.22,300.86,297.6,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.18,0.9,0.9,0.0,260.33,410.0,83298.7,0.0,13643.31,1.0,283.88,289.34,301.21,305.58,293.15,293.15,282.75,25024.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14446.17,0.0,1851.29,2275.33,0.0,2605.53,1.0,1.0,0.0,3.0,1.0,0.0
18198000.0,297.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.18,297.15,293.15,0.0,0.0,291.18,1.0,0.72,0.67,297.05,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,306.15,298.23,300.86,297.6,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.18,0.9,0.9,0.0,260.32,410.0,83020.2,0.0,13643.35,1.0,283.92,289.37,301.21,305.6,293.15,293.15,282.75,24852.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14527.28,0.0,1850.57,2275.33,0.0,2584.75,1.0,1.0,0.0,3.0,1.0,0.0
18198300.0,297.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.5,297.19,297.15,293.15,0.0,0.0,291.1,1.0,0.73,0.67,297.06,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.1,291.15,306.05,298.23,300.82,297.61,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.18,0.9,0.9,0.0,260.32,410.0,84450.41,0.0,13643.38,1.0,283.7,289.27,301.26,305.82,293.15,293.15,282.45,24936.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14993.42,0.0,1850.92,2275.33,0.0,2625.52,1.0,1.0,0.0,3.0,1.0,0.0
18198600.0,297.31,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.64,297.89,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.67,297.78,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.5,297.18,297.15,293.15,0.0,0.0,291.06,1.0,0.73,0.67,297.05,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,305.91,298.2,300.77,297.6,291.06,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.18,0.89,0.89,0.0,260.31,410.0,84524.14,0.0,13643.4,1.0,283.66,289.22,301.22,305.74,293.15,293.15,282.45,25372.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14854.74,0.0,1852.74,2275.33,0.0,2647.12,1.0,1.0,0.0,3.0,1.0,0.0
18198900.0,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.19,297.15,293.15,0.0,0.0,291.18,1.0,0.74,0.67,297.06,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,305.75,298.15,300.71,297.62,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.18,0.9,0.9,0.0,260.31,410.0,82351.75,0.0,13643.42,1.0,283.97,289.39,301.17,305.6,293.15,293.15,282.75,24562.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14581.31,0.0,1849.36,2275.33,0.0,2588.54,1.0,1.0,0.0,3.0,1.0,0.0
18199200.0,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.17,297.15,293.15,0.0,0.0,291.12,1.0,0.74,0.67,297.05,297.15,293.15,0.0,0.0,291.12,0.75,0.3,1.37,291.12,291.15,305.57,298.09,300.64,297.6,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.18,0.89,0.89,0.0,260.3,410.0,82387.3,0.0,13643.44,1.0,283.91,289.33,301.08,305.44,293.15,293.15,282.75,25132.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14380.88,0.0,1851.74,2275.33,0.0,2624.78,1.0,1.0,0.0,3.0,1.0,0.0
18199500.0,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.17,297.15,293.15,0.0,0.0,291.18,1.0,0.75,0.67,297.05,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,305.38,298.02,300.57,297.61,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.18,0.9,0.9,0.0,260.3,410.0,80623.13,0.0,13643.44,1.0,284.14,289.43,301.0,305.25,293.15,293.15,283.05,24854.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13942.32,0.0,1850.58,2275.33,0.0,2603.22,1.0,1.0,0.0,3.0,1.0,0.0
18199800.0,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.17,297.15,293.15,0.0,0.0,291.18,1.0,0.75,0.67,297.05,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,305.17,297.94,300.49,297.61,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.02,3.76,-0.18,0.9,0.9,0.0,260.3,410.0,80077.11,0.0,13643.45,1.0,284.18,289.44,300.93,305.17,293.15,293.15,283.05,24775.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13949.38,0.0,1850.25,2275.33,0.0,2602.15,1.0,1.0,0.0,3.0,1.0,0.0
18200100.0,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.16,297.15,293.15,0.0,0.0,291.18,1.0,0.75,0.67,297.04,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,304.97,297.86,300.41,297.61,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.3,410.0,79263.51,0.0,13643.44,1.0,284.25,289.45,300.85,305.04,293.15,293.15,283.15,24852.18,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13756.33,0.0,1850.57,2275.33,0.0,2600.86,1.0,1.0,0.0,3.0,1.0,0.0
18200400.0,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.16,297.15,293.15,0.0,0.0,291.17,1.0,0.75,0.67,297.05,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,304.77,297.79,300.33,297.61,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.3,410.0,78884.9,0.0,13643.44,1.0,284.27,289.45,300.79,304.98,293.15,293.15,283.15,24849.13,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13733.67,0.0,1850.56,2275.33,0.0,2609.54,1.0,1.0,0.0,3.0,1.0,0.0
18200700.0,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.15,297.15,293.15,0.0,0.0,291.15,1.0,0.76,0.67,297.04,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,304.58,297.73,300.26,297.6,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.3,410.0,78637.73,0.0,13643.42,1.0,284.27,289.43,300.73,304.91,293.15,293.15,283.15,24945.27,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13680.54,0.0,1850.96,2275.33,0.0,2618.99,1.0,1.0,0.0,3.0,1.0,0.0
18201000.0,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.5,297.15,297.15,293.15,0.0,0.0,291.13,1.0,0.75,0.67,297.04,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,304.41,297.68,300.19,297.6,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.18,0.89,0.89,0.0,260.31,410.0,78425.84,0.0,13643.41,1.0,284.26,289.42,300.68,304.85,293.15,293.15,283.15,25092.7,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13631.93,0.0,1851.57,2275.33,0.0,2624.06,1.0,1.0,0.0,3.0,1.0,0.0
18201300.0,297.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.5,297.14,297.15,293.15,0.0,0.0,291.11,1.0,0.75,0.67,297.03,297.15,293.15,0.0,0.0,291.11,0.75,0.3,1.37,291.11,291.15,304.27,297.65,300.13,297.59,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.18,0.89,0.89,0.0,260.31,410.0,78268.84,0.0,13643.38,1.0,284.26,289.41,300.65,304.81,293.15,293.15,283.15,25255.14,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13598.84,0.0,1852.25,2275.33,0.0,2623.07,1.0,1.0,0.0,3.0,1.0,0.0
18201600.0,297.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.13,297.15,293.15,0.0,0.0,291.12,1.0,0.75,0.67,297.03,297.15,293.15,0.0,0.0,291.12,0.75,0.3,1.37,291.12,291.15,304.15,297.65,300.08,297.58,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.18,0.89,0.89,0.0,260.32,410.0,77938.2,0.0,13643.35,1.0,284.26,289.42,300.65,304.79,293.15,293.15,283.15,24985.08,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13540.6,0.0,1817.14,2275.33,0.0,2612.07,0.99,1.0,0.0,3.0,1.0,0.0
18201900.0,297.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.88,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.13,297.15,293.15,0.0,0.0,291.21,1.0,0.74,0.67,297.03,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.21,291.15,304.06,297.67,300.05,297.59,291.21,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.33,410.0,76643.27,0.0,13643.31,1.0,284.28,289.51,300.66,304.73,293.15,293.15,283.15,22916.94,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13319.06,0.0,1642.49,2275.33,0.0,2572.86,0.96,1.0,0.0,3.0,1.0,0.0
18202200.0,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.64,297.79,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.88,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.5,297.13,297.15,293.15,0.0,0.0,291.22,1.0,0.74,0.67,297.03,297.15,293.15,0.0,0.0,291.22,0.75,0.3,1.37,291.22,291.15,303.97,297.69,300.02,297.59,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.35,410.0,76892.8,0.0,13643.24,1.0,284.28,289.51,300.69,304.76,293.15,293.15,283.15,22843.3,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13379.44,0.0,1658.26,2275.33,0.0,2548.7,0.96,1.0,0.0,3.0,1.0,0.0
18202500.0,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.5,297.12,297.15,293.15,0.0,0.0,291.13,1.0,0.74,0.67,297.03,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,303.9,297.73,299.98,297.57,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.37,410.0,78390.43,0.0,13643.16,1.0,284.26,289.42,300.73,304.88,293.15,293.15,283.15,24859.22,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13655.96,0.0,1845.19,2275.33,0.0,2573.17,1.0,1.0,0.0,3.0,1.0,0.0
18202800.0,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.73,0.67,297.02,297.15,293.15,0.0,0.0,291.14,0.75,0.3,1.37,291.14,291.15,303.82,297.76,299.94,297.56,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.39,410.0,78328.82,0.0,13643.06,1.0,284.27,289.43,300.76,304.92,293.15,293.15,283.15,24755.24,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13649.06,0.0,1830.41,2275.33,0.0,2579.94,1.0,1.0,0.0,3.0,1.0,0.0
18203100.0,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.5,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.72,0.67,297.01,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,303.76,297.8,299.91,297.56,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.42,410.0,78516.59,0.0,13642.96,1.0,284.27,289.44,300.8,304.96,293.15,293.15,283.15,24690.73,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13695.65,0.0,1833.51,2275.33,0.0,2563.65,1.0,1.0,0.0,3.0,1.0,0.0
18203400.0,297.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.09,297.15,293.15,0.0,0.0,291.18,1.0,0.71,0.67,297.01,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,303.69,297.84,299.88,297.55,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,260.47,410.0,78242.37,0.0,13642.74,1.0,284.27,289.48,300.84,304.99,293.15,293.15,283.15,24066.08,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13654.7,0.0,1781.26,2275.33,0.0,2556.4,0.99,1.0,0.0,3.0,1.0,0.0
18203700.0,297.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.7,0.66,297.0,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,303.62,297.88,299.85,297.54,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.18,0.9,0.9,0.0,261.21,410.0,78958.38,0.0,13639.63,1.0,284.27,289.46,300.89,305.07,293.15,293.15,283.15,24751.9,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13791.83,0.0,1850.15,2275.33,0.0,2556.78,1.0,1.0,0.0,3.0,1.0,0.0
18204000.0,297.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.1,297.15,293.15,0.0,0.0,291.16,0.99,0.69,0.66,297.0,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,303.54,297.92,299.82,297.53,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.76,-0.17,0.9,0.9,0.0,262.13,410.0,79078.02,0.0,13635.78,1.0,284.27,289.47,300.92,305.11,293.15,293.15,283.15,24700.73,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13822.2,0.0,1849.94,2275.33,0.0,2554.45,1.0,1.0,0.0,3.0,1.0,0.0
18204300.0,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.65,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.1,297.15,293.15,0.0,0.0,291.17,0.99,0.68,0.65,296.99,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,303.46,297.95,299.78,297.52,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.75,-0.17,0.9,0.9,0.0,262.95,410.0,79188.16,0.0,13632.34,1.0,284.27,289.47,300.95,305.15,293.15,293.15,283.15,24641.41,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13850.08,0.0,1849.69,2275.33,0.0,2550.19,1.0,1.0,0.0,3.0,1.0,0.0
18204600.0,297.1,297.15,293.15,0.0,0.0,291.17,1.0,0.98,0.65,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.11,297.15,293.15,0.0,0.0,291.17,0.98,0.68,0.64,296.99,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,303.37,297.97,299.74,297.51,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.77,2.01,3.75,-0.17,0.9,0.9,0.0,263.7,410.0,79276.18,0.0,13629.21,1.0,284.28,289.48,300.97,305.18,293.15,293.15,283.15,24584.95,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13872.03,0.0,1849.46,2275.33,0.0,2547.75,1.0,1.0,0.0,3.0,1.0,0.0
18204900.0,297.07,297.15,293.15,0.0,0.0,291.04,1.0,0.97,0.65,297.65,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.68,297.81,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.51,297.1,297.15,293.15,0.0,0.0,291.04,0.98,0.67,0.63,296.98,297.15,293.15,0.0,0.0,291.05,0.75,0.3,1.37,291.04,291.15,303.27,297.99,299.69,297.5,291.04,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.89,0.89,0.0,264.42,410.0,81494.59,0.0,13626.15,1.0,283.96,289.33,301.02,305.4,293.15,293.15,282.75,25119.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14396.95,0.0,1851.69,2275.33,0.0,2605.61,1.0,1.0,0.0,3.0,1.0,0.0
18205200.0,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.95,0.65,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.11,297.15,293.15,0.0,0.0,291.16,0.98,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,303.15,297.99,299.64,297.49,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.9,0.9,0.0,265.27,410.0,79254.03,0.0,13622.57,1.0,284.27,289.48,300.98,305.17,293.15,293.15,283.15,24802.34,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13865.59,0.0,1850.36,2275.33,0.0,2546.44,1.0,1.0,0.0,3.0,1.0,0.0
18205500.0,297.04,297.15,293.15,0.0,0.0,291.16,1.0,0.93,0.65,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.11,297.15,293.15,0.0,0.0,291.16,0.97,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,303.02,298.01,299.58,297.48,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.9,0.9,0.0,265.96,410.0,79319.74,0.0,13619.68,1.0,284.28,289.49,301.0,305.21,293.15,293.15,283.15,24817.42,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13888.06,0.0,1850.43,2275.33,0.0,2536.58,1.0,1.0,0.0,3.0,1.0,0.0
18205800.0,297.02,297.15,293.15,0.0,0.0,291.13,1.0,0.91,0.66,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.11,297.15,293.15,0.0,0.0,291.13,0.97,0.65,0.61,296.96,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,302.86,298.08,299.52,297.47,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.9,0.9,0.0,266.63,410.0,80173.18,0.0,13616.84,1.0,284.19,289.46,301.08,305.34,293.15,293.15,283.05,24934.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14054.34,0.0,1850.91,2275.33,0.0,2534.32,1.0,1.0,0.0,3.0,1.0,0.0
18206100.0,297.0,297.15,293.15,0.0,0.0,291.18,1.0,0.88,0.66,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.51,297.11,297.15,293.15,0.0,0.0,291.18,0.96,0.64,0.61,296.95,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,302.7,298.18,299.45,297.46,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.75,-0.17,0.9,0.9,0.0,267.34,410.0,80030.6,0.0,13613.84,1.0,284.27,289.52,301.17,305.39,293.15,293.15,283.15,24724.9,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14000.39,0.0,1850.04,2275.33,0.0,2496.73,1.0,1.0,0.0,3.0,1.0,0.0
18206400.0,296.96,297.15,293.15,0.0,0.0,291.07,1.0,0.85,0.66,297.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.74,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.51,297.1,297.15,293.15,0.0,0.0,291.07,0.96,0.63,0.6,296.93,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,302.52,298.3,299.37,297.44,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.76,2.01,3.74,-0.17,0.89,0.89,0.0,268.08,410.0,82790.37,0.0,13610.71,1.0,283.93,289.38,301.32,305.73,293.15,293.15,282.75,25259.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14589.77,0.0,1852.27,2275.33,0.0,2536.36,1.0,1.0,0.0,3.0,1.0,0.0
18206700.0,296.94,297.15,293.15,0.0,0.0,291.17,1.0,0.82,0.66,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.1,297.15,293.15,0.0,0.0,291.17,0.95,0.62,0.59,296.92,297.15,293.15,0.0,0.0,291.17,0.75,0.3,1.37,291.17,291.15,302.34,298.43,299.29,297.43,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,268.94,410.0,81715.9,0.0,13607.05,1.0,284.16,289.51,301.41,305.69,293.15,293.15,283.05,24889.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14267.02,0.0,1850.73,2275.33,0.0,2472.17,1.0,1.0,0.0,3.0,1.0,0.0
18207000.0,296.92,297.15,293.15,0.0,0.0,291.23,1.0,0.78,0.66,297.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.71,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.52,297.1,297.15,293.15,0.0,0.0,291.23,0.94,0.61,0.58,296.91,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,302.15,298.57,299.22,297.42,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.91,0.91,0.0,269.75,410.0,81937.99,0.0,13603.62,1.0,284.21,289.58,301.55,305.87,293.15,293.15,283.05,24476.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14475.14,0.0,1849.0,2275.33,0.0,2428.88,1.0,1.0,0.0,3.0,1.0,0.0
18207300.0,296.9,297.15,293.15,0.0,0.0,291.18,1.0,0.73,0.66,297.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.11,297.15,293.15,0.0,0.0,291.18,0.94,0.6,0.57,296.9,297.15,293.15,0.0,0.0,291.18,0.74,0.3,1.37,291.18,291.15,301.96,298.7,299.14,297.41,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.75,2.01,3.74,-0.17,0.9,0.9,0.0,271.11,410.0,83953.09,0.0,13597.8,1.0,283.99,289.52,301.71,306.21,293.15,293.15,282.75,24494.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15058.52,0.0,1849.08,2275.33,0.0,2440.42,1.0,1.0,0.0,3.0,1.0,0.0
18207600.0,296.91,297.15,293.15,0.0,0.0,291.15,0.97,0.69,0.62,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.09,297.15,293.15,0.0,0.0,291.15,0.92,0.59,0.57,296.88,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,301.78,298.81,299.04,297.37,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.73,2.01,3.73,-0.17,0.9,0.9,0.0,278.18,410.0,84559.62,0.0,13567.48,1.0,283.94,289.5,301.79,306.25,293.15,293.15,282.75,24848.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15015.34,0.0,1850.56,2275.33,0.0,2441.15,1.0,1.0,0.0,3.0,1.0,0.0
18207900.0,296.97,297.15,293.15,0.0,0.0,291.08,0.95,0.66,0.6,297.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.74,297.62,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.55,297.1,297.15,293.15,0.0,0.0,291.08,0.91,0.59,0.56,296.88,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,301.6,298.89,298.96,297.34,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.72,2.0,3.72,-0.16,0.9,0.9,0.0,283.61,410.0,86344.91,0.0,13543.9,1.0,283.73,289.42,301.92,306.58,293.15,293.15,282.45,24938.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15597.96,0.0,1850.93,2275.33,0.0,2459.97,1.0,1.0,0.0,3.0,1.0,0.0
18208200.0,296.98,297.15,293.15,0.0,0.0,291.05,0.93,0.63,0.57,297.36,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.76,297.57,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.05,0.9,0.57,0.55,296.86,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,301.44,298.95,298.88,297.3,291.05,1.0,1.0,0.39,0.39,0.61,0.39,5.71,2.0,3.7,-0.16,0.89,0.89,0.0,289.16,410.0,86683.96,0.0,13519.57,1.0,283.69,289.4,301.96,306.6,293.15,293.15,282.45,25343.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15535.8,0.0,1852.62,2275.33,0.0,2465.79,1.0,1.0,0.0,3.0,1.0,0.0
18208500.0,297.03,297.15,293.15,0.0,0.0,291.19,0.91,0.61,0.55,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.1,297.15,293.15,0.0,0.0,291.19,0.89,0.56,0.54,296.85,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,301.28,298.96,298.81,297.3,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.0,3.7,-0.16,0.9,0.9,0.0,293.78,410.0,84583.56,0.0,13499.16,1.0,284.0,289.57,301.98,306.53,293.15,293.15,282.75,24465.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15287.06,0.0,1848.96,2275.33,0.0,2399.56,1.0,1.0,0.0,3.0,1.0,0.0
