time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208800.0,297.02,297.15,293.15,0.0,0.0,291.13,0.89,0.58,0.53,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.08,297.15,293.15,0.0,0.0,291.13,0.88,0.55,0.53,296.83,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.13,291.15,301.15,298.94,298.74,297.26,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.0,3.69,-0.15,0.9,0.9,0.0,298.48,410.0,84737.39,0.0,13478.24,1.0,283.95,289.52,301.92,306.43,293.15,293.15,282.75,24994.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15112.88,0.0,1851.16,2275.33,0.0,2433.69,1.0,1.0,0.0,3.0,1.0,0.0
18209100.0,297.04,297.15,293.15,0.0,0.0,291.19,0.88,0.57,0.51,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.79,297.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.09,297.15,293.15,0.0,0.0,291.19,0.87,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,301.03,298.88,298.69,297.25,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.0,3.68,-0.15,0.9,0.9,0.0,302.57,410.0,82896.26,0.0,13459.85,1.0,284.18,289.61,301.87,306.24,293.15,293.15,283.05,24692.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14644.04,0.0,1849.9,2275.33,0.0,2411.96,1.0,1.0,0.0,3.0,1.0,0.0
18209400.0,297.05,297.15,293.15,0.0,0.0,291.19,0.87,0.55,0.5,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.08,297.15,293.15,0.0,0.0,291.19,0.86,0.53,0.51,296.81,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,300.93,298.81,298.64,297.22,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.0,3.67,-0.15,0.9,0.9,0.0,306.65,410.0,82315.32,0.0,13441.42,1.0,284.21,289.62,301.8,306.17,293.15,293.15,283.05,24601.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14651.25,0.0,1849.52,2275.33,0.0,2410.24,1.0,1.0,0.0,3.0,1.0,0.0
18209700.0,297.05,297.15,293.15,0.0,0.0,291.07,0.85,0.53,0.48,297.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.81,297.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.6,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.52,0.5,296.79,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.07,291.15,300.85,298.73,298.58,297.2,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.0,3.66,-0.15,0.89,0.89,0.0,310.86,410.0,83448.72,0.0,13422.25,1.0,283.99,289.49,301.75,306.26,293.15,293.15,282.75,25133.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15017.43,0.0,1851.74,2275.33,0.0,2456.89,1.0,1.0,0.0,3.0,1.0,0.0
18210000.0,297.06,297.15,293.15,0.0,0.0,291.16,0.84,0.51,0.47,297.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.08,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.48,296.77,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,300.77,298.65,298.54,297.17,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.65,2.0,3.65,-0.14,0.9,0.9,0.0,315.24,410.0,80860.96,0.0,13402.17,1.0,284.3,289.62,301.64,305.95,293.15,293.15,283.15,24904.51,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14382.74,0.0,1850.79,2275.33,0.0,2417.17,1.0,1.0,0.0,3.0,1.0,0.0
18210300.0,297.06,297.15,293.15,0.0,0.0,291.13,0.83,0.5,0.46,297.12,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.83,297.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.08,297.15,293.15,0.0,0.0,291.13,0.83,0.49,0.47,296.76,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,300.7,298.56,298.5,297.15,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.64,2.0,3.64,-0.14,0.89,0.89,0.0,319.31,410.0,80461.71,0.0,13383.36,1.0,284.3,289.59,301.57,305.86,293.15,293.15,283.15,25094.04,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14299.73,0.0,1851.58,2275.33,0.0,2434.46,1.0,1.0,0.0,3.0,1.0,0.0
18210600.0,297.06,297.15,293.15,0.0,0.0,291.09,0.82,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.09,1.0,0.98,0.84,297.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.62,297.07,297.15,293.15,0.0,0.0,291.09,0.82,0.48,0.46,296.74,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,300.63,298.47,298.46,297.12,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.63,2.0,3.63,-0.14,0.89,0.89,0.0,323.54,410.0,80022.39,0.0,13363.67,1.0,284.29,289.56,301.47,305.75,293.15,293.15,283.15,25417.32,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14200.29,0.0,1852.93,2275.33,0.0,2449.63,1.0,1.0,0.0,3.0,1.0,0.0
18210900.0,297.06,297.15,293.15,0.0,0.0,291.05,0.81,0.47,0.43,297.03,297.15,293.15,0.0,0.0,291.05,1.0,0.96,0.86,297.2,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.63,297.06,297.15,293.15,0.0,0.0,291.05,0.81,0.46,0.45,296.72,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,300.56,298.38,298.41,297.09,291.05,1.0,1.0,0.39,0.39,0.61,0.39,5.62,2.0,3.62,-0.13,0.88,0.88,0.0,328.15,410.0,79519.45,0.0,13342.07,1.0,284.28,289.53,301.38,305.63,293.15,293.15,283.15,25892.65,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14092.62,0.0,1854.92,2275.33,0.0,2462.46,1.0,1.0,0.0,3.0,1.0,0.0
18211200.0,297.06,297.15,293.15,0.0,0.0,291.05,0.8,0.45,0.41,296.99,297.15,293.15,0.0,0.0,291.05,1.0,0.93,0.87,297.16,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.64,297.06,297.15,293.15,0.0,0.0,291.05,0.79,0.45,0.43,296.7,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,300.5,298.29,298.37,297.07,291.05,1.0,1.0,0.39,0.39,0.61,0.39,5.61,1.99,3.61,-0.13,0.88,0.88,0.0,332.76,410.0,78353.12,0.0,13320.3,1.0,284.28,289.53,301.29,305.48,293.15,293.15,283.15,25439.61,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13864.5,0.0,1773.27,2275.33,0.0,2463.02,0.98,1.0,0.0,3.0,1.0,0.0
18211500.0,297.07,297.15,293.15,0.0,0.0,291.12,0.78,0.44,0.4,296.97,297.15,293.15,0.0,0.0,291.12,0.99,0.9,0.86,297.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.07,297.15,293.15,0.0,0.0,291.12,0.78,0.43,0.42,296.69,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,300.42,298.2,298.34,297.05,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.58,1.99,3.59,-0.13,0.88,0.88,0.0,343.12,410.0,76033.01,0.0,13270.77,1.0,284.29,289.59,301.19,305.27,293.15,293.15,283.15,23243.74,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13448.48,0.0,1565.33,2275.33,0.0,2428.83,0.94,1.0,0.0,3.0,1.0,0.0
18211800.0,297.08,297.15,293.15,0.0,0.0,291.2,0.76,0.43,0.39,296.99,297.15,293.15,0.0,0.0,291.2,0.97,0.87,0.83,297.07,297.15,293.15,0.0,0.0,291.2,1.0,0.98,0.68,297.08,297.15,293.15,0.0,0.0,291.2,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,300.34,298.12,298.3,297.05,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.55,1.98,3.56,-0.12,0.89,0.89,0.0,357.04,410.0,73647.02,0.0,13203.07,1.0,284.3,289.67,301.11,305.05,293.15,293.15,283.15,20819.96,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.28,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13041.63,0.0,1364.32,2275.33,0.0,2373.37,0.9,1.0,0.0,3.0,1.0,0.0
18212100.0,297.09,297.15,293.15,0.0,0.0,291.24,0.74,0.42,0.38,297.01,297.15,293.15,0.0,0.0,291.24,0.94,0.85,0.81,297.05,297.15,293.15,0.0,0.0,291.24,0.98,0.96,0.68,297.08,297.15,293.15,0.0,0.0,291.24,0.74,0.41,0.4,296.68,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,300.25,298.05,298.27,297.05,291.24,1.0,1.0,0.39,0.39,0.61,0.39,5.48,1.97,3.51,-0.11,0.9,0.9,0.0,382.43,410.0,71662.85,0.0,13075.27,1.0,284.31,289.72,301.04,304.87,293.15,293.15,283.15,18988.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12721.55,0.0,1222.53,2275.33,0.0,2318.25,0.87,1.0,0.0,3.0,1.0,0.0
18212400.0,297.09,297.15,293.15,0.0,0.0,291.22,0.73,0.4,0.37,297.01,297.15,293.15,0.0,0.0,291.22,0.91,0.82,0.79,297.04,297.15,293.15,0.0,0.0,291.22,0.96,0.94,0.66,297.08,297.15,293.15,0.0,0.0,291.22,0.72,0.4,0.39,296.67,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,300.15,297.98,298.23,297.05,291.22,1.0,1.0,0.4,0.4,0.6,0.4,5.42,1.96,3.46,-0.1,0.9,0.9,0.0,409.76,410.0,70659.29,0.0,12925.45,1.0,284.31,289.71,300.98,304.75,293.15,293.15,283.15,18411.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12564.84,0.0,1175.32,2275.33,0.0,2291.13,0.86,1.0,0.0,3.0,1.0,0.0
18212700.0,297.93,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,297.35,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,294.61,303.15,300.03,297.91,296.68,296.63,289.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.63,402.15,82.8,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,298.28,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,294.61,303.15,299.88,297.83,296.68,296.63,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,3.4,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,298.47,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.59,303.15,299.71,297.73,296.69,296.63,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,2.51,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,298.57,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,294.56,303.15,299.53,297.63,296.69,296.63,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,3.54,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,298.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.54,303.15,299.34,297.51,296.7,296.63,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,5.4,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,298.66,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.54,303.15,299.15,297.4,296.7,296.63,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,6.58,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,298.67,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,294.54,303.15,298.96,297.27,296.7,296.63,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,4.44,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,298.69,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.52,303.15,298.77,297.15,296.7,296.63,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,4.79,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,298.69,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,294.52,303.15,298.59,297.04,296.7,296.63,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,3.32,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,298.7,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.5,303.15,298.42,296.93,296.7,296.63,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,2.39,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,298.7,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,294.5,303.15,298.27,296.83,296.7,296.63,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.2,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,298.71,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,298.15,296.74,296.7,296.63,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.95,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,298.71,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,298.06,296.68,296.7,296.63,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.7,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,298.71,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,298.02,296.64,296.7,296.63,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.38,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,298.71,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,298.01,296.64,296.7,296.63,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.22,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,298.71,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,298.03,296.65,296.7,296.63,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,1.04,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,298.72,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,298.06,296.67,296.7,296.63,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.89,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,298.72,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,298.11,296.7,296.7,296.63,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.75,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,298.72,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,298.16,296.73,296.7,296.63,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,1.19,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,298.72,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,298.2,296.76,296.7,296.63,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.57,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,298.72,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,298.23,296.79,296.7,296.63,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.41,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,298.73,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,298.23,296.79,296.7,296.63,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.7,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,298.73,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,298.21,296.78,296.7,296.63,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.27,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,298.73,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,298.15,296.74,296.7,296.63,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.22,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,298.73,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,298.04,296.67,296.7,296.63,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.14,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,298.73,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,297.89,296.57,296.7,296.63,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.05,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,298.73,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,297.7,296.45,296.7,296.63,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.16,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,298.73,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.5,303.15,297.48,296.31,296.7,296.63,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.11,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,298.72,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,297.26,296.16,296.71,296.63,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.32,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,298.72,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,297.02,296.01,296.71,296.63,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,298.72,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.8,295.86,296.71,296.63,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.08,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,298.71,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.59,295.72,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,298.71,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.42,295.6,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,298.71,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.27,295.51,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,298.7,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.18,295.45,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,298.7,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,298.7,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,298.69,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,298.69,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,298.69,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,298.68,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,298.68,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,298.68,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,298.68,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,298.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,298.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,298.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,298.67,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,298.66,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,298.66,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,298.66,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,298.66,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.48,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,298.65,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.48,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.12,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,298.65,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.48,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.04,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,298.65,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.48,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200.0,298.65,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.48,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500.0,298.65,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,294.48,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800.0,298.64,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.47,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100.0,298.64,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.47,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400.0,298.64,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.47,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230700.0,298.64,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.47,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231000.0,298.64,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,294.47,303.15,296.15,295.42,296.71,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231300.0,298.63,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.46,303.15,296.15,295.42,296.72,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231600.0,298.63,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.46,303.15,296.15,295.42,296.72,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.06,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231900.0,298.63,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.46,303.15,296.15,295.42,296.72,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232200.0,298.62,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.45,303.15,296.15,295.42,296.72,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232500.0,298.62,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.45,303.15,296.15,295.42,296.72,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232800.0,298.62,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.34,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,294.45,303.15,296.15,295.42,296.72,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
