time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18233100.0,298.62,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.45,303.15,296.15,295.42,296.72,296.63,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233400.0,298.61,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.45,303.15,296.15,295.42,296.72,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233700.0,298.61,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.45,303.15,296.15,295.42,296.72,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234000.0,298.6,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.44,303.15,296.15,295.42,296.72,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234300.0,298.6,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.44,303.15,296.15,295.42,296.72,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234600.0,298.6,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.44,303.15,296.15,295.42,296.72,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234900.0,298.6,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,294.44,303.15,296.15,295.42,296.72,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235200.0,298.59,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.29,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.44,303.15,296.15,295.42,296.72,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235500.0,298.59,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.43,303.15,296.15,295.42,296.72,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235800.0,298.59,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,294.43,303.15,296.15,295.42,296.72,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236100.0,298.59,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,294.42,303.15,296.15,295.42,296.73,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236400.0,298.59,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,294.42,303.15,296.15,295.42,296.73,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236700.0,298.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.41,303.15,296.15,295.42,296.73,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237000.0,298.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.41,303.15,296.15,295.42,296.73,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.09,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237300.0,298.59,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.4,303.15,296.15,295.42,296.73,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,298.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.4,303.15,296.15,295.42,296.73,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,298.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.4,303.15,296.15,295.42,296.73,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,298.59,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.3,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,294.4,303.15,296.15,295.42,296.73,296.64,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.1,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,298.59,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,294.38,303.15,296.15,295.42,296.73,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,298.59,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.28,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.21,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.07,1.0,0.3,0.0,294.38,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,298.58,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,298.58,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,298.58,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,298.58,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,298.58,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,298.58,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,298.58,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,298.58,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,298.58,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,298.58,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,298.57,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,298.57,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,298.57,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,298.57,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,298.56,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,298.56,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,298.56,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,298.56,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,298.55,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,298.55,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,298.55,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.13,295.42,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,298.54,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.08,295.39,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,298.54,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.99,295.36,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,298.54,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.89,295.32,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,298.53,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.77,295.28,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,298.53,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.65,295.24,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,298.53,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.53,295.19,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,298.52,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.41,295.16,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,298.52,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.31,295.13,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,298.52,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.22,295.12,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,298.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.17,295.12,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,298.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.15,295.15,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,298.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.16,295.16,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,298.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.19,295.19,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,298.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.24,295.24,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,298.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.3,295.3,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,298.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.37,295.37,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,298.51,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.46,295.46,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,298.52,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.56,295.56,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,298.53,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.67,295.67,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,298.53,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.78,295.78,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,298.54,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,295.9,295.9,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,298.56,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.03,296.03,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,298.57,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.15,296.15,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,298.59,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.29,296.24,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,298.6,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.45,296.32,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,298.62,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.63,296.38,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,298.65,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,296.82,296.44,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,298.67,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,297.01,296.49,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,298.7,303.15,285.15,0.0,0.0,294.22,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.27,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.06,1.0,0.3,0.0,294.37,303.15,297.21,296.53,296.74,296.64,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.42,297.15,293.15,0.0,0.0,297.05,1.0,0.61,0.44,298.46,297.15,293.15,0.0,0.0,297.05,1.0,0.62,0.47,298.48,297.15,293.15,0.0,0.0,297.05,1.0,0.63,0.34,298.24,297.15,293.15,0.0,0.0,297.05,1.0,0.58,0.47,298.1,297.15,293.15,0.0,0.0,297.05,1.0,0.55,2.21,297.05,291.15,297.41,296.56,297.41,298.41,297.06,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.0,0.0,0.0,205.68,410.0,1917.84,0.0,13849.87,0.0,284.31,289.71,301.23,303.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,298.03,297.15,293.15,0.0,0.0,294.15,1.0,0.79,0.44,298.11,297.15,293.15,0.0,0.0,294.15,1.0,0.81,0.47,298.11,297.15,293.15,0.0,0.0,294.15,1.0,0.81,0.34,297.89,297.15,293.15,0.0,0.0,294.15,1.0,0.72,0.47,297.69,297.15,293.15,0.0,0.0,294.15,1.0,0.66,2.21,294.15,291.15,297.59,296.59,297.59,298.05,294.14,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.82,0.82,0.0,205.67,410.0,53937.64,0.0,13849.89,0.0,284.66,292.35,300.89,304.16,293.15,293.15,283.15,6950.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.7,2.07,0.12,5.29,4.13,1.16,0.0,0.0,0.0,10125.14,0.0,200.02,2275.34,0.0,1626.47,0.47,1.0,0.0,3.0,1.0,0.0
18254700.0,297.65,297.15,293.15,0.0,0.0,293.42,1.0,0.88,0.44,297.75,297.15,293.15,0.0,0.0,293.42,1.0,0.91,0.47,297.72,297.15,293.15,0.0,0.0,293.42,1.0,0.91,0.34,297.51,297.15,293.15,0.0,0.0,293.42,1.0,0.79,0.47,297.25,297.15,293.15,0.0,0.0,293.42,1.0,0.68,2.21,293.42,291.15,297.77,296.62,297.77,297.67,293.41,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.87,0.87,0.0,205.67,410.0,69227.32,0.0,13849.89,0.0,284.57,291.68,299.74,303.33,293.15,293.15,283.15,11052.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.34,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11495.98,0.0,500.03,2275.33,0.0,2405.03,0.65,1.0,0.0,3.0,1.0,0.0
18255000.0,297.4,297.15,293.15,0.0,0.0,292.5,1.0,0.92,0.44,297.49,297.15,293.15,0.0,0.0,292.5,1.0,0.97,0.47,297.46,297.15,293.15,0.0,0.0,292.5,1.0,0.97,0.34,297.25,297.15,293.15,0.0,0.0,292.5,1.0,0.81,0.47,296.96,297.15,293.15,0.0,0.0,292.5,1.0,0.65,2.21,292.5,291.15,297.92,296.66,297.73,297.41,292.5,1.0,1.0,0.6,0.6,0.4,0.6,5.9,3.65,2.24,1.42,0.86,0.86,0.0,204.53,410.0,70530.17,0.0,13866.09,0.0,284.45,290.85,299.69,303.38,293.15,293.15,283.15,14541.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.64,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11762.99,0.0,726.18,2275.33,0.0,2557.38,0.73,1.0,0.0,3.0,1.0,0.0
18255300.0,297.29,297.15,293.15,0.0,0.0,292.21,1.0,0.95,0.44,297.36,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.47,297.33,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.34,297.13,297.15,293.15,0.0,0.0,292.21,1.0,0.8,0.47,296.81,297.15,293.15,0.0,0.0,292.21,1.0,0.59,2.21,292.21,291.15,298.05,296.69,297.73,297.29,292.2,1.0,1.0,0.57,0.57,0.43,0.57,5.9,3.45,2.45,1.21,0.89,0.89,0.0,204.46,410.0,73595.92,0.0,13866.52,0.0,284.42,290.59,299.72,303.58,293.15,293.15,283.15,15676.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.86,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12204.2,0.0,901.43,2275.33,0.0,2686.57,0.79,1.0,0.0,3.0,1.0,0.0
18255600.0,297.23,297.15,293.15,0.0,0.0,291.96,1.0,0.96,0.44,297.29,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.34,297.05,297.15,293.15,0.0,0.0,291.96,1.0,0.79,0.47,296.73,297.15,293.15,0.0,0.0,291.96,1.0,0.52,2.21,291.96,291.15,298.15,296.74,297.73,297.21,291.96,1.0,1.0,0.55,0.55,0.45,0.55,5.9,3.27,2.63,1.03,0.91,0.91,0.0,204.4,410.0,75809.41,0.0,13866.82,0.0,284.39,290.37,299.76,303.73,293.15,293.15,283.15,16807.37,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.04,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12555.86,0.0,1070.13,2275.33,0.0,2759.77,0.83,1.0,0.0,3.0,1.0,0.0
18255900.0,297.15,297.15,293.15,0.0,0.0,291.65,1.0,0.96,0.49,297.2,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.52,297.15,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.38,296.96,297.15,293.15,0.0,0.0,291.65,1.0,0.76,0.52,296.68,297.15,293.15,0.0,0.0,291.65,0.94,0.44,2.01,291.65,291.15,298.21,296.8,297.7,297.12,291.65,1.0,1.0,0.53,0.53,0.47,0.53,5.87,3.1,2.78,0.87,0.92,0.92,0.0,216.31,410.0,78547.1,0.0,13821.59,1.0,284.35,290.1,299.81,303.93,293.15,293.15,283.15,19347.53,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13019.52,0.0,1335.36,2275.33,0.0,2835.13,0.9,1.0,0.0,3.0,1.0,0.0
18256200.0,297.02,297.15,293.15,0.0,0.0,291.36,1.0,0.94,0.57,297.06,297.15,293.15,0.0,0.0,291.36,1.0,0.99,0.6,297.02,297.15,293.15,0.0,0.0,291.36,1.0,0.98,0.45,296.81,297.15,293.15,0.0,0.0,291.36,1.0,0.7,0.6,296.69,297.15,293.15,0.0,0.0,291.36,0.83,0.36,1.65,291.36,291.15,298.24,296.86,297.63,296.99,291.36,1.0,1.0,0.51,0.51,0.49,0.51,5.82,2.94,2.88,0.73,0.9,0.9,0.0,239.9,410.0,80248.56,0.0,13728.84,1.0,284.32,289.85,299.87,304.09,293.15,293.15,283.15,22316.24,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13352.85,0.0,1601.56,2275.33,0.0,2888.91,0.95,1.0,0.0,3.0,1.0,0.0
18256500.0,296.89,297.15,293.15,0.0,0.0,291.18,1.0,0.9,0.66,296.92,297.15,293.15,0.0,0.0,291.18,1.0,0.95,0.7,296.88,297.15,293.15,0.0,0.0,291.18,1.0,0.93,0.51,296.7,297.15,293.15,0.0,0.0,291.18,0.96,0.62,0.6,296.75,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,298.25,296.92,297.54,296.86,291.18,1.0,1.0,0.5,0.5,0.5,0.5,5.76,2.8,2.96,0.62,0.89,0.89,0.0,268.58,410.0,79821.95,0.0,13610.28,1.0,284.3,289.71,299.91,304.13,293.15,293.15,283.15,23824.59,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13355.62,0.0,1695.04,2275.33,0.0,2890.13,0.97,1.0,0.0,3.0,1.0,0.0
18256800.0,296.85,297.15,293.15,0.0,0.0,291.18,1.0,0.85,0.68,296.84,297.15,293.15,0.0,0.0,291.18,1.0,0.9,0.72,296.81,297.15,293.15,0.0,0.0,291.18,1.0,0.88,0.53,296.75,297.15,293.15,0.0,0.0,291.18,0.9,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.18,0.74,0.3,1.37,291.18,291.15,298.23,296.99,297.47,296.81,291.18,1.0,1.0,0.48,0.48,0.52,0.48,5.74,2.69,3.05,0.52,0.89,0.89,0.0,275.79,410.0,77773.08,0.0,13579.4,1.0,284.3,289.71,299.97,304.08,293.15,293.15,283.15,22495.35,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13091.2,0.0,1561.12,2275.33,0.0,2814.23,0.94,1.0,0.0,3.0,1.0,0.0
18257100.0,296.86,297.15,293.15,0.0,0.0,291.25,1.0,0.8,0.7,296.81,297.15,293.15,0.0,0.0,291.25,1.0,0.84,0.73,296.77,297.15,293.15,0.0,0.0,291.25,1.0,0.81,0.54,296.85,297.15,293.15,0.0,0.0,291.25,0.86,0.49,0.48,296.78,297.15,293.15,0.0,0.0,291.25,0.73,0.3,1.37,291.25,291.15,298.2,297.05,297.44,296.8,291.25,1.0,1.0,0.47,0.47,0.53,0.47,5.73,2.6,3.13,0.43,0.9,0.9,0.0,281.36,410.0,75046.82,0.0,13555.27,1.0,284.31,289.77,300.03,304.01,293.15,293.15,283.15,20073.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12725.67,0.0,1355.39,2275.33,0.0,2710.12,0.9,1.0,0.0,3.0,1.0,0.0
