time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18257400.0,296.88,297.15,293.15,0.0,0.0,291.19,0.96,0.75,0.68,296.77,297.15,293.15,0.0,0.0,291.19,0.97,0.77,0.74,296.76,297.15,293.15,0.0,0.0,291.19,0.95,0.74,0.52,296.92,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.44,296.77,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,298.16,297.12,297.41,296.82,291.19,1.0,1.0,0.46,0.46,0.54,0.46,5.64,2.5,3.14,0.36,0.9,0.9,0.0,318.01,410.0,74144.34,0.0,13388.46,1.0,284.3,289.73,300.11,304.03,293.15,293.15,283.15,19928.14,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12667.25,0.0,1340.28,2275.33,0.0,2634.79,0.9,1.0,0.0,3.0,1.0,0.0
18257700.0,296.92,297.15,293.15,0.0,0.0,291.06,0.87,0.71,0.65,296.79,297.15,293.15,0.0,0.0,291.06,0.87,0.71,0.68,296.79,297.15,293.15,0.0,0.0,291.06,0.86,0.68,0.48,296.95,297.15,293.15,0.0,0.0,291.06,0.74,0.42,0.41,296.74,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,298.12,297.18,297.41,296.85,291.06,1.0,1.0,0.46,0.46,0.54,0.46,5.42,2.37,3.05,0.32,0.89,0.89,0.0,406.55,407.61,72550.97,0.0,12932.44,1.0,284.29,289.64,300.16,304.02,293.15,293.15,283.15,20336.74,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12499.3,0.0,1315.89,2275.33,0.0,2581.88,0.89,1.0,0.0,3.0,1.0,0.0
18258000.0,296.97,297.15,293.15,0.0,0.0,291.03,0.85,0.68,0.62,296.84,297.15,293.15,0.0,0.0,291.03,0.85,0.65,0.63,296.86,297.15,293.15,0.0,0.0,291.03,0.83,0.63,0.45,296.98,297.15,293.15,0.0,0.0,291.03,0.72,0.39,0.38,296.72,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,298.09,297.23,297.43,296.92,291.03,1.0,0.97,0.46,0.46,0.54,0.46,5.2,2.26,2.94,0.29,0.88,0.88,0.0,401.23,400.03,69860.57,0.0,11660.61,1.0,284.29,289.64,300.21,303.93,293.15,293.15,283.15,19287.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.12,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12164.47,0.0,1180.73,2275.33,0.0,2473.11,0.86,1.0,0.0,3.0,1.0,0.0
18258300.0,297.02,297.15,293.15,0.0,0.0,291.0,0.85,0.65,0.6,296.9,297.15,293.15,0.0,0.0,291.0,0.83,0.61,0.59,296.9,297.15,293.15,0.0,0.0,291.0,0.82,0.58,0.42,297.01,297.15,293.15,0.0,0.0,291.0,0.7,0.36,0.35,296.72,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.07,297.29,297.44,296.96,291.0,1.0,0.94,0.46,0.46,0.54,0.46,5.03,2.18,2.85,0.28,0.87,0.87,0.0,391.67,390.66,68129.39,0.0,10653.1,1.0,284.28,289.64,300.27,303.89,293.15,293.15,283.15,18848.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.04,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11964.19,0.0,1102.24,2275.33,0.0,2382.53,0.84,1.0,0.0,3.0,1.0,0.0
18258600.0,297.06,297.15,293.15,0.0,0.0,290.97,0.84,0.64,0.58,296.95,297.15,293.15,0.0,0.0,290.97,0.81,0.57,0.55,296.95,297.15,293.15,0.0,0.0,290.97,0.8,0.55,0.39,297.04,297.15,293.15,0.0,0.0,290.97,0.69,0.34,0.34,296.72,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,298.07,297.33,297.47,297.0,290.97,1.0,0.92,0.46,0.46,0.54,0.46,4.89,2.12,2.77,0.27,0.86,0.86,0.0,381.15,380.32,66779.05,0.0,9871.38,1.0,284.28,289.64,300.31,303.87,293.15,293.15,283.15,18683.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11810.57,0.0,1045.9,2275.33,0.0,2314.64,0.83,1.0,0.0,3.0,1.0,0.0
18258900.0,297.1,297.15,293.15,0.0,0.0,290.96,0.84,0.63,0.57,296.99,297.15,293.15,0.0,0.0,290.96,0.8,0.54,0.52,296.98,297.15,293.15,0.0,0.0,290.96,0.79,0.52,0.37,297.07,297.15,293.15,0.0,0.0,290.96,0.68,0.33,0.32,296.73,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,298.09,297.36,297.5,297.04,290.96,1.0,0.9,0.46,0.46,0.54,0.46,4.78,2.07,2.7,0.26,0.85,0.85,0.0,370.36,369.67,65629.86,0.0,9266.78,1.0,284.28,289.64,300.35,303.85,293.15,293.15,283.15,18612.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11678.33,0.0,998.5,2275.33,0.0,2258.63,0.81,1.0,0.0,3.0,1.0,0.0
18259200.0,297.13,297.15,293.15,0.0,0.0,290.96,0.84,0.63,0.57,297.02,297.15,293.15,0.0,0.0,290.96,0.8,0.52,0.5,297.02,297.15,293.15,0.0,0.0,290.96,0.78,0.49,0.35,297.09,297.15,293.15,0.0,0.0,290.96,0.68,0.32,0.31,296.73,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.39,290.96,291.15,298.15,297.39,297.54,297.07,290.96,1.0,0.89,0.46,0.46,0.54,0.46,4.69,2.04,2.65,0.26,0.84,0.84,0.0,359.77,359.23,64644.45,0.0,8811.59,1.0,284.28,289.65,300.38,303.83,293.15,293.15,283.15,18558.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11562.23,0.0,956.63,2275.33,0.0,2211.78,0.8,1.0,0.0,3.0,1.0,0.0
18259500.0,297.16,297.15,293.15,0.0,0.0,290.97,0.85,0.63,0.57,297.06,297.15,293.15,0.0,0.0,290.97,0.79,0.5,0.49,297.05,297.15,293.15,0.0,0.0,290.97,0.78,0.48,0.34,297.11,297.15,293.15,0.0,0.0,290.97,0.68,0.31,0.3,296.75,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,298.23,297.41,297.59,297.1,290.97,1.0,0.88,0.46,0.46,0.54,0.46,4.64,2.02,2.62,0.26,0.83,0.83,0.0,349.86,349.48,63854.93,0.0,8493.33,1.0,284.28,289.67,300.4,303.81,293.15,293.15,283.15,18486.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.83,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11467.12,0.0,920.26,2275.33,0.0,2171.62,0.79,1.0,0.0,3.0,1.0,0.0
18259800.0,297.19,297.15,293.15,0.0,0.0,291.0,0.85,0.64,0.58,297.09,297.15,293.15,0.0,0.0,291.0,0.79,0.49,0.48,297.08,297.15,293.15,0.0,0.0,291.0,0.77,0.46,0.33,297.14,297.15,293.15,0.0,0.0,291.0,0.68,0.31,0.3,296.76,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.3,297.43,297.64,297.13,291.0,1.0,0.87,0.46,0.46,0.54,0.46,4.61,2.01,2.6,0.26,0.82,0.82,0.0,341.08,340.87,63310.46,0.0,8307.44,1.0,284.29,289.69,300.43,303.81,293.15,293.15,283.15,18385.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11401.67,0.0,890.96,2275.33,0.0,2139.39,0.78,1.0,0.0,3.0,1.0,0.0
18260100.0,297.22,297.15,293.15,0.0,0.0,291.03,0.86,0.65,0.59,297.13,297.15,293.15,0.0,0.0,291.03,0.79,0.49,0.47,297.11,297.15,293.15,0.0,0.0,291.03,0.77,0.46,0.32,297.16,297.15,293.15,0.0,0.0,291.03,0.68,0.31,0.3,296.78,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,298.38,297.46,297.69,297.16,291.03,1.0,0.87,0.46,0.46,0.54,0.46,4.61,2.01,2.6,0.26,0.82,0.82,0.0,333.85,333.78,63018.48,0.0,8240.43,1.0,284.29,289.72,300.45,303.81,293.15,293.15,283.15,18266.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11367.25,0.0,869.91,2275.33,0.0,2117.07,0.77,1.0,0.0,3.0,1.0,0.0
18260400.0,297.24,297.15,293.15,0.0,0.0,291.07,0.87,0.66,0.6,297.15,297.15,293.15,0.0,0.0,291.07,0.79,0.49,0.47,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.45,0.32,297.17,297.15,293.15,0.0,0.0,291.07,0.69,0.31,0.3,296.8,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,298.46,297.48,297.74,297.18,291.07,1.0,0.87,0.46,0.46,0.54,0.46,4.63,2.02,2.61,0.26,0.82,0.82,0.0,328.43,328.49,62966.61,0.0,8276.78,1.0,284.29,289.74,300.48,303.83,293.15,293.15,283.15,18142.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11362.74,0.0,857.37,2275.33,0.0,2104.57,0.77,1.0,0.0,3.0,1.0,0.0
18260700.0,297.25,297.15,293.15,0.0,0.0,291.11,0.88,0.68,0.62,297.17,297.15,293.15,0.0,0.0,291.11,0.8,0.49,0.47,297.15,297.15,293.15,0.0,0.0,291.11,0.78,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.11,0.69,0.32,0.31,296.81,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,298.54,297.5,297.78,297.2,291.11,1.0,0.87,0.46,0.46,0.54,0.46,4.66,2.03,2.64,0.26,0.82,0.82,0.0,324.97,325.16,63133.04,0.0,8403.2,1.0,284.3,289.77,300.5,303.87,293.15,293.15,283.15,18023.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11385.91,0.0,853.06,2275.33,0.0,2101.13,0.77,1.0,0.0,3.0,1.0,0.0
18261000.0,297.27,297.15,293.15,0.0,0.0,291.15,0.89,0.7,0.63,297.19,297.15,293.15,0.0,0.0,291.15,0.8,0.5,0.48,297.17,297.15,293.15,0.0,0.0,291.15,0.78,0.46,0.32,297.2,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.32,296.83,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,298.62,297.53,297.82,297.21,291.15,1.0,0.88,0.46,0.46,0.54,0.46,4.71,2.04,2.67,0.26,0.82,0.82,0.0,323.52,323.81,63489.29,0.0,8607.73,1.0,284.3,289.79,300.53,303.91,293.15,293.15,283.15,17914.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11433.71,0.0,856.36,2275.33,0.0,2105.56,0.77,1.0,0.0,3.0,1.0,0.0
18261300.0,297.27,297.15,293.15,0.0,0.0,291.19,0.91,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.19,0.81,0.51,0.49,297.18,297.15,293.15,0.0,0.0,291.19,0.78,0.46,0.33,297.21,297.15,293.15,0.0,0.0,291.19,0.71,0.34,0.33,296.84,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,298.7,297.55,297.86,297.22,291.19,1.0,0.88,0.45,0.45,0.55,0.45,4.77,2.06,2.72,0.25,0.83,0.83,0.0,323.99,324.35,64002.1,0.0,8878.76,1.0,284.31,289.81,300.56,303.96,293.15,293.15,283.15,17818.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11502.45,0.0,866.34,2275.33,0.0,2116.34,0.77,1.0,0.0,3.0,1.0,0.0
18261600.0,297.28,297.15,293.15,0.0,0.0,291.22,0.92,0.75,0.67,297.22,297.15,293.15,0.0,0.0,291.22,0.82,0.52,0.5,297.19,297.15,293.15,0.0,0.0,291.22,0.79,0.47,0.33,297.21,297.15,293.15,0.0,0.0,291.22,0.72,0.35,0.34,296.86,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,298.79,297.58,297.9,297.23,291.22,1.0,0.89,0.45,0.45,0.55,0.45,4.84,2.07,2.77,0.24,0.83,0.83,0.0,326.35,326.79,64645.36,0.0,9209.25,1.0,284.31,289.83,300.59,304.02,293.15,293.15,283.15,17736.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11589.3,0.0,882.32,2275.33,0.0,2132.21,0.78,1.0,0.0,3.0,1.0,0.0
18261900.0,297.28,297.15,293.15,0.0,0.0,291.25,0.93,0.77,0.69,297.23,297.15,293.15,0.0,0.0,291.25,0.82,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.25,0.79,0.48,0.34,297.22,297.15,293.15,0.0,0.0,291.25,0.72,0.36,0.35,296.87,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,298.88,297.61,297.94,297.24,291.25,1.0,0.91,0.45,0.45,0.55,0.45,4.92,2.09,2.83,0.23,0.84,0.84,0.0,330.52,331.02,65392.14,0.0,9591.97,1.0,284.31,289.84,300.62,304.09,293.15,293.15,283.15,17668.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11691.29,0.0,903.53,2275.33,0.0,2151.85,0.79,1.0,0.0,3.0,1.0,0.0
18262200.0,297.28,297.15,293.15,0.0,0.0,291.28,0.93,0.79,0.71,297.23,297.15,293.15,0.0,0.0,291.28,0.83,0.55,0.53,297.2,297.15,293.15,0.0,0.0,291.28,0.79,0.48,0.34,297.22,297.15,293.15,0.0,0.0,291.28,0.73,0.37,0.36,296.88,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,298.96,297.64,297.97,297.24,291.28,1.0,0.92,0.45,0.45,0.55,0.45,4.99,2.11,2.89,0.21,0.85,0.85,0.0,336.34,336.88,66220.3,0.0,10020.57,1.0,284.32,289.85,300.65,304.16,293.15,293.15,283.15,17613.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11805.99,0.0,929.34,2275.33,0.0,2174.15,0.79,1.0,0.0,3.0,1.0,0.0
18262500.0,297.28,297.15,293.15,0.0,0.0,291.3,0.94,0.82,0.73,297.24,297.15,293.15,0.0,0.0,291.3,0.83,0.57,0.54,297.2,297.15,293.15,0.0,0.0,291.3,0.8,0.49,0.35,297.22,297.15,293.15,0.0,0.0,291.3,0.74,0.38,0.37,296.89,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,299.06,297.67,298.0,297.24,291.3,1.0,0.93,0.44,0.44,0.56,0.44,5.08,2.12,2.96,0.2,0.86,0.86,0.0,343.55,344.12,67108.01,0.0,10487.93,1.0,284.32,289.85,300.68,304.24,293.15,293.15,283.15,17570.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11930.88,0.0,959.04,2275.33,0.0,2198.02,0.8,1.0,0.0,3.0,1.0,0.0
18262800.0,297.28,297.15,293.15,0.0,0.0,291.32,0.95,0.84,0.75,297.24,297.15,293.15,0.0,0.0,291.32,0.84,0.58,0.56,297.21,297.15,293.15,0.0,0.0,291.32,0.8,0.5,0.36,297.22,297.15,293.15,0.0,0.0,291.32,0.74,0.4,0.38,296.9,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,299.15,297.71,298.03,297.24,291.32,1.0,0.95,0.44,0.44,0.56,0.44,5.16,2.13,3.03,0.18,0.87,0.87,0.0,351.89,352.48,68037.44,0.0,10987.94,1.0,284.32,289.86,300.72,304.33,293.15,293.15,283.15,17537.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12063.9,0.0,992.0,2275.33,0.0,2222.57,0.81,1.0,0.0,3.0,1.0,0.0
18263100.0,297.27,297.15,293.15,0.0,0.0,291.34,0.95,0.86,0.77,297.24,297.15,293.15,0.0,0.0,291.34,0.84,0.6,0.57,297.2,297.15,293.15,0.0,0.0,291.34,0.8,0.51,0.36,297.22,297.15,293.15,0.0,0.0,291.34,0.74,0.41,0.39,296.91,297.15,293.15,0.0,0.0,291.34,0.67,0.3,1.39,291.34,291.15,299.25,297.75,298.06,297.24,291.34,1.0,0.96,0.44,0.44,0.56,0.44,5.24,2.14,3.1,0.16,0.88,0.88,0.0,361.14,361.72,68968.98,0.0,11499.72,1.0,284.32,289.86,300.75,304.41,293.15,293.15,283.15,17519.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12200.37,0.0,1027.39,2275.33,0.0,2246.88,0.82,1.0,0.0,3.0,1.0,0.0
18263400.0,297.26,297.15,293.15,0.0,0.0,291.35,0.96,0.88,0.79,297.24,297.15,293.15,0.0,0.0,291.35,0.84,0.62,0.59,297.2,297.15,293.15,0.0,0.0,291.35,0.8,0.52,0.37,297.21,297.15,293.15,0.0,0.0,291.35,0.75,0.42,0.4,296.91,297.15,293.15,0.0,0.0,291.35,0.67,0.3,1.39,291.35,291.15,299.34,297.79,298.09,297.23,291.35,1.0,0.97,0.43,0.43,0.57,0.43,5.32,2.15,3.17,0.14,0.89,0.89,0.0,371.03,371.58,69867.31,0.0,11999.6,1.0,284.32,289.85,300.79,304.5,293.15,293.15,283.15,17518.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12335.33,0.0,1064.02,2275.33,0.0,2269.63,0.83,1.0,0.0,3.0,1.0,0.0
18263700.0,297.25,297.15,293.15,0.0,0.0,291.35,0.96,0.9,0.81,297.24,297.15,293.15,0.0,0.0,291.35,0.85,0.63,0.6,297.19,297.15,293.15,0.0,0.0,291.35,0.8,0.53,0.38,297.2,297.15,293.15,0.0,0.0,291.35,0.75,0.43,0.41,296.91,297.15,293.15,0.0,0.0,291.35,0.67,0.3,1.39,291.35,291.15,299.44,297.82,298.11,297.23,291.35,1.0,0.99,0.43,0.43,0.57,0.43,5.38,2.15,3.23,0.11,0.9,0.9,0.0,381.32,381.84,70720.86,0.0,12479.7,1.0,284.33,289.85,300.83,304.58,293.15,293.15,283.15,17528.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12466.83,0.0,1101.01,2275.33,0.0,2290.15,0.84,1.0,0.0,3.0,1.0,0.0
18264000.0,297.23,297.15,293.15,0.0,0.0,291.29,0.96,0.91,0.82,297.23,297.15,293.15,0.0,0.0,291.29,0.85,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.29,0.8,0.53,0.38,297.19,297.15,293.15,0.0,0.0,291.29,0.75,0.44,0.42,296.9,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.39,291.29,291.15,299.54,297.86,298.14,297.21,291.29,1.0,1.0,0.43,0.43,0.57,0.43,5.44,2.15,3.29,0.09,0.9,0.9,0.0,391.84,392.28,72496.95,0.0,12925.2,1.0,284.32,289.79,300.87,304.71,293.15,293.15,283.15,18643.94,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12751.23,0.0,1220.88,2275.33,0.0,2328.12,0.87,1.0,0.0,3.0,1.0,0.0
18264300.0,297.2,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.76,0.44,0.42,296.89,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,299.64,297.9,298.16,297.19,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.15,3.33,0.07,0.9,0.9,0.0,384.96,403.72,74400.34,0.0,13063.14,1.0,284.3,289.69,300.92,304.86,293.15,293.15,283.15,20507.56,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13062.32,0.0,1383.52,2275.33,0.0,2390.84,0.91,1.0,0.0,3.0,1.0,0.0
18264600.0,297.2,297.15,293.15,0.0,0.0,291.19,0.98,0.93,0.84,297.2,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.76,0.44,0.43,296.88,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,299.75,297.94,298.18,297.18,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.14,3.36,0.05,0.9,0.9,0.0,375.25,410.0,74731.82,0.0,13112.63,1.0,284.3,289.68,300.95,304.91,293.15,293.15,283.15,20689.03,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13125.44,0.0,1408.81,2275.33,0.0,2400.06,0.91,1.0,0.0,3.0,1.0,0.0
18264900.0,297.19,297.15,293.15,0.0,0.0,291.17,0.98,0.94,0.84,297.2,297.15,293.15,0.0,0.0,291.17,0.88,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.17,0.77,0.45,0.43,296.88,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,299.85,297.98,298.21,297.18,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.13,3.39,0.04,0.9,0.9,0.0,365.83,410.0,75297.09,0.0,13160.02,1.0,284.3,289.66,300.99,304.97,293.15,293.15,283.15,21100.09,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13233.86,0.0,1455.19,2275.33,0.0,2401.08,0.92,1.0,0.0,3.0,1.0,0.0
18265200.0,297.18,297.15,293.15,0.0,0.0,291.13,0.99,0.94,0.85,297.2,297.15,293.15,0.0,0.0,291.13,0.89,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.13,0.82,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.13,0.77,0.45,0.43,296.87,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,299.95,298.02,298.24,297.17,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.12,3.42,0.02,0.9,0.9,0.0,358.66,410.0,76105.91,0.0,13195.56,1.0,284.3,289.62,301.03,305.07,293.15,293.15,283.15,22099.76,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13379.47,0.0,1536.12,2275.33,0.0,2424.49,0.94,1.0,0.0,3.0,1.0,0.0
18265500.0,297.18,297.15,293.15,0.0,0.0,291.18,1.0,0.95,0.85,297.21,297.15,293.15,0.0,0.0,291.18,0.9,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.43,296.87,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,300.05,298.06,298.27,297.18,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.12,3.45,0.01,0.9,0.9,0.0,350.64,410.0,75532.14,0.0,13234.9,1.0,284.3,289.66,301.06,305.07,293.15,293.15,283.15,21175.25,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13294.38,0.0,1467.48,2275.33,0.0,2402.07,0.93,1.0,0.0,3.0,1.0,0.0
18265800.0,297.18,297.15,293.15,0.0,0.0,291.14,1.0,0.95,0.85,297.21,297.15,293.15,0.0,0.0,291.14,0.91,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.14,0.79,0.45,0.43,296.87,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,300.15,298.1,298.31,297.18,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.11,3.47,-0.01,0.9,0.9,0.0,344.76,410.0,76644.63,0.0,13263.46,1.0,284.3,289.62,301.11,305.17,293.15,293.15,283.15,22298.56,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13497.28,0.0,1570.21,2275.33,0.0,2410.66,0.95,1.0,0.0,3.0,1.0,0.0
18266100.0,297.19,297.15,293.15,0.0,0.0,291.17,1.0,0.96,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.91,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.46,0.44,296.87,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,300.25,298.14,298.35,297.18,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.1,3.49,-0.02,0.9,0.9,0.0,341.79,410.0,76562.95,0.0,13277.67,1.0,284.3,289.64,301.14,305.2,293.15,293.15,283.15,21949.09,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13489.0,0.0,1547.17,2275.33,0.0,2409.03,0.94,1.0,0.0,3.0,1.0,0.0
18266400.0,297.2,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.84,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.46,0.44,296.87,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,300.35,298.17,298.39,297.19,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.09,3.5,-0.03,0.9,0.9,0.0,338.74,410.0,77075.25,0.0,13292.28,1.0,284.3,289.63,301.17,305.27,293.15,293.15,283.15,22360.73,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13583.8,0.0,1587.41,2275.33,0.0,2416.07,0.95,1.0,0.0,3.0,1.0,0.0
18266700.0,297.21,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.83,297.21,297.15,293.15,0.0,0.0,291.15,0.93,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.46,0.44,296.87,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,300.44,298.2,298.43,297.19,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.08,3.51,-0.04,0.9,0.9,0.0,335.71,410.0,77594.26,0.0,13306.74,1.0,284.3,289.62,301.21,305.32,293.15,293.15,283.15,22786.89,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13682.06,0.0,1630.58,2275.33,0.0,2420.68,0.96,1.0,0.0,3.0,1.0,0.0
18267000.0,297.21,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.82,297.21,297.15,293.15,0.0,0.0,291.13,0.94,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.13,0.8,0.46,0.44,296.86,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,300.53,298.23,298.46,297.19,291.13,1.0,1.0,0.4,0.4,0.6,0.4,5.61,2.08,3.53,-0.05,0.9,0.9,0.0,332.86,410.0,78129.55,0.0,13320.25,1.0,284.29,289.6,301.23,305.38,293.15,293.15,283.15,23400.72,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13778.62,0.0,1682.07,2275.33,0.0,2435.19,0.97,1.0,0.0,3.0,1.0,0.0
18267300.0,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.82,297.22,297.15,293.15,0.0,0.0,291.19,0.94,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.8,0.47,0.45,296.87,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,300.61,298.25,298.5,297.2,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.61,2.07,3.54,-0.06,0.9,0.9,0.0,329.57,410.0,77496.45,0.0,13335.77,1.0,284.3,289.64,301.24,305.36,293.15,293.15,283.15,22314.91,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13671.51,0.0,1599.01,2275.33,0.0,2416.24,0.95,1.0,0.0,3.0,1.0,0.0
18267600.0,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.15,0.95,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.15,0.81,0.47,0.45,296.87,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,300.69,298.26,298.53,297.2,291.14,1.0,1.0,0.4,0.4,0.6,0.4,5.62,2.07,3.55,-0.06,0.9,0.9,0.0,326.05,410.0,78530.24,0.0,13352.29,1.0,284.3,289.6,301.27,305.43,293.15,293.15,283.15,23417.23,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13857.23,0.0,1703.47,2275.33,0.0,2430.39,0.97,1.0,0.0,3.0,1.0,0.0
18267900.0,297.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,291.12,0.96,0.78,0.73,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.12,0.81,0.47,0.45,296.86,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,300.76,298.27,298.55,297.19,291.12,1.0,1.0,0.4,0.4,0.6,0.4,5.63,2.06,3.56,-0.07,0.9,0.9,0.0,323.37,410.0,78875.3,0.0,13364.79,1.0,284.29,289.58,301.27,305.47,293.15,293.15,283.15,24000.7,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13912.25,0.0,1744.97,2275.33,0.0,2456.08,0.98,1.0,0.0,3.0,1.0,0.0
18268200.0,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.21,297.15,293.15,0.0,0.0,291.16,0.97,0.79,0.74,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.47,0.45,296.86,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,300.83,298.27,298.58,297.2,291.16,1.0,1.0,0.4,0.4,0.6,0.4,5.63,2.06,3.57,-0.08,0.9,0.9,0.0,320.36,410.0,78484.9,0.0,13378.79,1.0,284.3,289.61,301.27,305.44,293.15,293.15,283.15,23366.96,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13844.5,0.0,1695.02,2275.33,0.0,2442.34,0.97,1.0,0.0,3.0,1.0,0.0
18268500.0,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.21,297.15,293.15,0.0,0.0,291.17,0.97,0.8,0.75,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.38,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.47,0.45,296.86,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,300.89,298.27,298.6,297.2,291.17,1.0,1.0,0.4,0.4,0.6,0.4,5.64,2.06,3.59,-0.08,0.9,0.9,0.0,317.28,410.0,78394.7,0.0,13393.04,1.0,284.3,289.61,301.27,305.44,293.15,293.15,283.15,23224.11,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13824.41,0.0,1682.78,2275.33,0.0,2447.11,0.97,1.0,0.0,3.0,1.0,0.0
18268800.0,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.21,297.15,293.15,0.0,0.0,291.15,0.98,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.15,0.82,0.48,0.46,296.86,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,300.95,298.26,298.63,297.2,291.15,1.0,1.0,0.4,0.4,0.6,0.4,5.65,2.05,3.6,-0.09,0.9,0.9,0.0,313.97,410.0,78896.91,0.0,13408.26,1.0,284.29,289.59,301.26,305.45,293.15,293.15,283.15,23750.87,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13914.4,0.0,1736.78,2275.33,0.0,2450.07,0.98,1.0,0.0,3.0,1.0,0.0
18269100.0,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.21,297.15,293.15,0.0,0.0,291.13,0.99,0.82,0.77,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.48,0.46,296.86,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,301.0,298.25,298.65,297.2,291.13,1.0,1.0,0.4,0.4,0.6,0.4,5.66,2.05,3.6,-0.1,0.9,0.9,0.0,311.28,410.0,79038.55,0.0,13420.58,1.0,284.29,289.57,301.25,305.46,293.15,293.15,283.15,24112.94,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13930.58,0.0,1759.63,2275.33,0.0,2470.47,0.98,1.0,0.0,3.0,1.0,0.0
18269400.0,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.21,297.15,293.15,0.0,0.0,291.17,0.99,0.83,0.78,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.48,0.46,296.86,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,301.05,298.24,298.67,297.2,291.17,1.0,1.0,0.4,0.4,0.6,0.4,5.66,2.05,3.61,-0.1,0.9,0.9,0.0,308.23,410.0,78557.37,0.0,13434.51,1.0,284.3,289.6,301.24,305.41,293.15,293.15,283.15,23403.99,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13843.09,0.0,1703.4,2275.33,0.0,2456.86,0.97,1.0,0.0,3.0,1.0,0.0
18269700.0,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.21,297.15,293.15,0.0,0.0,291.15,1.0,0.84,0.79,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.15,0.83,0.48,0.46,296.86,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,301.1,298.22,298.69,297.2,291.15,1.0,1.0,0.4,0.4,0.6,0.4,5.67,2.05,3.62,-0.11,0.9,0.9,0.0,305.22,410.0,78923.0,0.0,13448.17,1.0,284.29,289.58,301.22,305.42,293.15,293.15,283.15,23891.08,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13904.22,0.0,1748.05,2275.33,0.0,2466.46,0.98,1.0,0.0,3.0,1.0,0.0
18270000.0,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.22,297.15,293.15,0.0,0.0,291.14,1.0,0.85,0.8,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,301.15,298.21,298.71,297.2,291.14,1.0,1.0,0.4,0.4,0.6,0.4,5.67,2.04,3.63,-0.11,0.9,0.9,0.0,304.21,410.0,78973.46,0.0,13452.67,1.0,284.29,289.57,301.21,305.41,293.15,293.15,283.15,24081.36,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13907.46,0.0,1761.78,2275.33,0.0,2474.71,0.98,1.0,0.0,3.0,1.0,0.0
18270300.0,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.23,297.15,293.15,0.0,0.0,291.16,1.0,0.87,0.79,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,301.12,298.16,298.7,297.2,291.16,1.0,1.0,0.4,0.4,0.6,0.4,5.67,2.04,3.63,-0.11,0.9,0.9,0.0,303.78,410.0,78244.21,0.0,13454.6,1.0,284.29,289.59,301.16,305.33,293.15,293.15,283.15,23334.5,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13769.17,0.0,1693.91,2275.33,0.0,2478.14,0.97,1.0,0.0,3.0,1.0,0.0
18270600.0,297.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.75,297.24,297.15,293.15,0.0,0.0,291.12,1.0,0.88,0.79,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.12,0.84,0.49,0.47,296.85,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,300.95,298.07,298.63,297.2,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.04,3.64,-0.12,0.9,0.9,0.0,303.39,410.0,78046.87,0.0,13456.38,1.0,284.29,289.56,301.08,305.24,293.15,293.15,283.15,23694.14,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13711.67,0.0,1708.73,2275.33,0.0,2506.72,0.97,1.0,0.0,3.0,1.0,0.0
18270900.0,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.25,297.15,293.15,0.0,0.0,291.17,1.0,0.9,0.79,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.49,0.47,296.85,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.37,291.17,291.15,300.68,297.95,298.53,297.2,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.04,3.64,-0.12,0.9,0.9,0.0,302.99,410.0,76100.83,0.0,13458.16,1.0,284.29,289.6,300.95,305.02,293.15,293.15,283.15,21951.15,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13342.58,0.0,1541.6,2275.33,0.0,2507.78,0.94,1.0,0.0,3.0,1.0,0.0
18271200.0,297.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.75,297.26,297.15,293.15,0.0,0.0,291.12,1.0,0.92,0.79,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.12,0.84,0.5,0.47,296.85,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.37,291.12,291.15,300.33,297.79,298.39,297.2,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.03,3.64,-0.12,0.9,0.9,0.0,302.52,410.0,75548.45,0.0,13460.27,1.0,284.29,289.57,300.8,304.83,293.15,293.15,283.15,22044.83,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13217.76,0.0,1535.54,2275.33,0.0,2519.35,0.94,1.0,0.0,3.0,1.0,0.0
18271500.0,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.27,297.15,293.15,0.0,0.0,291.14,1.0,0.94,0.79,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.48,296.85,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.37,291.14,291.15,299.92,297.62,298.24,297.2,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.03,3.65,-0.13,0.9,0.9,0.0,302.29,410.0,73624.54,0.0,13461.3,1.0,284.29,289.59,300.62,304.57,293.15,293.15,283.15,20769.2,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.31,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12852.06,0.0,1402.04,2275.33,0.0,2533.23,0.91,1.0,0.0,3.0,1.0,0.0
18271800.0,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.28,297.15,293.15,0.0,0.0,291.17,1.0,0.96,0.79,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.5,0.48,296.85,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.37,291.17,291.15,299.5,297.43,298.08,297.2,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.03,3.65,-0.13,0.9,0.9,0.0,302.0,410.0,71494.43,0.0,13462.58,1.0,284.29,289.63,300.43,304.25,293.15,293.15,283.15,19167.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12470.31,0.0,1257.37,2275.33,0.0,2514.89,0.88,1.0,0.0,3.0,1.0,0.0
18272100.0,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.28,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.79,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.48,296.85,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.37,291.14,291.15,299.09,297.24,297.92,297.2,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.03,3.65,-0.13,0.9,0.9,0.0,301.83,410.0,70329.98,0.0,13463.35,1.0,284.29,289.62,300.24,304.0,293.15,293.15,283.15,18761.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12245.93,0.0,1206.87,2275.33,0.0,2520.75,0.87,1.0,0.0,3.0,1.0,0.0
18272400.0,297.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.5,0.48,296.84,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.37,291.11,291.15,298.71,297.06,297.77,297.19,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.03,3.65,-0.13,0.89,0.89,0.0,301.87,410.0,69238.57,0.0,13463.13,1.0,284.28,289.6,300.06,303.76,293.15,293.15,283.15,18461.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12037.55,0.0,1162.68,2275.33,0.0,2525.31,0.86,1.0,0.0,3.0,1.0,0.0
18272700.0,297.12,297.15,293.15,0.0,0.0,291.08,1.0,0.99,0.75,297.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.08,0.87,0.55,0.39,297.14,297.15,293.15,0.0,0.0,291.08,0.84,0.5,0.48,296.84,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.37,291.08,291.15,298.4,296.91,297.65,297.18,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.03,3.65,-0.13,0.89,0.89,0.0,302.19,410.0,68340.71,0.0,13461.71,1.0,284.27,289.58,299.91,303.56,293.15,293.15,283.15,18362.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11866.49,0.0,1131.39,2275.33,0.0,2527.68,0.85,1.0,0.0,3.0,1.0,0.0
18273000.0,297.1,297.15,293.15,0.0,0.0,291.06,1.0,0.99,0.75,297.28,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.06,0.87,0.55,0.39,297.14,297.15,293.15,0.0,0.0,291.06,0.84,0.5,0.48,296.83,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.37,291.06,291.15,298.18,296.79,297.56,297.17,291.06,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.02,3.65,-0.14,0.88,0.88,0.0,302.71,410.0,67594.78,0.0,13459.36,1.0,284.27,289.56,299.79,303.39,293.15,293.15,283.15,18327.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11729.43,0.0,1104.59,2275.33,0.0,2520.84,0.84,1.0,0.0,3.0,1.0,0.0
18273300.0,297.08,297.15,293.15,0.0,0.0,291.05,1.0,0.97,0.75,297.28,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.05,0.87,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.05,0.84,0.5,0.47,296.82,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,298.09,296.73,297.52,297.17,291.05,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.02,3.65,-0.14,0.88,0.88,0.0,303.29,410.0,67048.45,0.0,13456.71,1.0,284.27,289.56,299.73,303.29,293.15,293.15,283.15,18283.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11635.82,0.0,1081.1,2275.33,0.0,2500.8,0.84,1.0,0.0,3.0,1.0,0.0
18273600.0,297.07,297.15,293.15,0.0,0.0,291.07,1.0,0.96,0.76,297.28,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,291.07,0.86,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.07,0.84,0.49,0.47,296.82,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.38,291.07,291.15,298.15,296.74,297.54,297.16,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.02,3.65,-0.14,0.87,0.87,0.0,303.8,410.0,66793.51,0.0,13454.42,1.0,284.27,289.58,299.73,303.28,293.15,293.15,283.15,18200.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11601.51,0.0,1063.31,2275.33,0.0,2468.4,0.83,1.0,0.0,3.0,1.0,0.0
18273900.0,297.05,297.15,293.15,0.0,0.0,291.1,1.0,0.94,0.76,297.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.8,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.1,0.84,0.49,0.47,296.81,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,298.32,296.8,297.6,297.16,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.02,3.65,-0.14,0.87,0.87,0.0,304.43,410.0,66811.3,0.0,13451.58,1.0,284.27,289.6,299.8,303.33,293.15,293.15,283.15,18096.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11622.34,0.0,1053.34,2275.33,0.0,2435.76,0.83,1.0,0.0,3.0,1.0,0.0
18274200.0,297.05,297.15,293.15,0.0,0.0,291.14,1.0,0.92,0.76,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.49,0.47,296.81,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,298.52,296.9,297.68,297.16,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.02,3.65,-0.14,0.87,0.87,0.0,304.79,410.0,67069.03,0.0,13449.95,1.0,284.28,289.62,299.89,303.44,293.15,293.15,283.15,17992.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11683.84,0.0,1051.52,2275.33,0.0,2409.0,0.83,1.0,0.0,3.0,1.0,0.0
18274500.0,297.05,297.15,293.15,0.0,0.0,291.17,1.0,0.91,0.76,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.49,0.47,296.81,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,298.76,297.01,297.78,297.17,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.02,3.65,-0.14,0.88,0.88,0.0,304.76,410.0,67537.92,0.0,13450.06,1.0,284.29,289.65,300.01,303.58,293.15,293.15,283.15,17889.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11781.11,0.0,1057.5,2275.33,0.0,2385.77,0.83,1.0,0.0,3.0,1.0,0.0
18274800.0,297.05,297.15,293.15,0.0,0.0,291.21,1.0,0.89,0.76,297.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.49,0.47,296.82,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.38,291.21,291.15,299.02,297.15,297.88,297.18,291.21,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.02,3.65,-0.14,0.89,0.89,0.0,304.35,410.0,68194.09,0.0,13451.91,1.0,284.29,289.68,300.15,303.75,293.15,293.15,283.15,17794.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11910.19,0.0,1071.11,2275.33,0.0,2366.71,0.83,1.0,0.0,3.0,1.0,0.0
18275100.0,297.06,297.15,293.15,0.0,0.0,291.25,1.0,0.87,0.75,297.33,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.79,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.5,0.47,296.82,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.38,291.25,291.15,299.3,297.3,297.99,297.19,291.25,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.02,3.66,-0.14,0.89,0.89,0.0,303.59,410.0,69006.81,0.0,13455.35,1.0,284.3,289.71,300.3,303.94,293.15,293.15,283.15,17709.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12066.01,0.0,1091.81,2275.33,0.0,2351.76,0.84,1.0,0.0,3.0,1.0,0.0
18275400.0,297.06,297.15,293.15,0.0,0.0,291.29,1.0,0.86,0.75,297.34,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.79,297.18,297.15,293.15,0.0,0.0,291.29,0.87,0.55,0.38,297.18,297.15,293.15,0.0,0.0,291.29,0.84,0.5,0.48,296.83,297.15,293.15,0.0,0.0,291.29,0.72,0.3,1.37,291.29,291.15,299.59,297.45,298.11,297.2,291.29,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.02,3.66,-0.14,0.9,0.9,0.0,302.53,410.0,69939.42,0.0,13460.13,1.0,284.3,289.74,300.45,304.14,293.15,293.15,283.15,17639.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12242.75,0.0,1118.73,2275.33,0.0,2340.71,0.85,1.0,0.0,3.0,1.0,0.0
18275700.0,297.06,297.15,293.15,0.0,0.0,291.24,1.0,0.84,0.75,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.79,297.18,297.15,293.15,0.0,0.0,291.24,0.87,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.24,0.85,0.51,0.48,296.83,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.37,291.24,291.15,299.88,297.61,298.22,297.2,291.24,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.02,3.66,-0.14,0.9,0.9,0.0,301.41,410.0,72360.01,0.0,13465.17,1.0,284.3,289.68,300.62,304.42,293.15,293.15,283.15,19180.93,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12658.21,0.0,1273.41,2275.33,0.0,2363.3,0.88,1.0,0.0,3.0,1.0,0.0
18276000.0,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.82,0.74,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.51,0.49,296.82,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,300.17,297.76,298.32,297.19,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.02,3.66,-0.14,0.9,0.9,0.0,301.78,410.0,75009.55,0.0,13463.5,1.0,284.29,289.6,300.77,304.72,293.15,293.15,283.15,21486.59,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13119.16,0.0,1480.99,2275.33,0.0,2415.51,0.93,1.0,0.0,3.0,1.0,0.0
18276300.0,297.06,297.15,293.15,0.0,0.0,291.17,0.99,0.81,0.73,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.51,0.49,296.81,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,300.45,297.9,298.43,297.19,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.02,3.66,-0.14,0.9,0.9,0.0,304.16,410.0,75651.45,0.0,13452.76,1.0,284.29,289.62,300.9,304.9,293.15,293.15,283.15,21593.65,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13257.08,0.0,1505.27,2275.33,0.0,2420.5,0.93,1.0,0.0,3.0,1.0,0.0
18276600.0,297.07,297.15,293.15,0.0,0.0,291.18,0.98,0.79,0.72,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.51,0.49,296.81,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.18,291.15,300.71,298.03,298.53,297.19,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.65,-0.14,0.9,0.9,0.0,305.9,410.0,76641.46,0.0,13444.92,1.0,284.3,289.61,301.02,305.08,293.15,293.15,283.15,22162.9,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13456.16,0.0,1568.82,2275.33,0.0,2423.76,0.95,1.0,0.0,3.0,1.0,0.0
18276900.0,297.08,297.15,293.15,0.0,0.0,291.15,0.98,0.78,0.7,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.51,0.49,296.81,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,300.94,298.13,298.62,297.19,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.65,-0.14,0.9,0.9,0.0,307.23,410.0,77880.02,0.0,13438.87,1.0,284.29,289.59,301.13,305.26,293.15,293.15,283.15,23203.88,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13697.4,0.0,1670.28,2275.33,0.0,2436.48,0.97,1.0,0.0,3.0,1.0,0.0
18277200.0,297.1,297.15,293.15,0.0,0.0,291.18,0.97,0.77,0.7,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.81,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.52,0.49,296.81,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,301.15,298.21,298.7,297.19,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.01,3.65,-0.14,0.9,0.9,0.0,308.0,410.0,78132.02,0.0,13435.36,1.0,284.3,289.61,301.2,305.35,293.15,293.15,283.15,23021.46,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13763.39,0.0,1669.96,2275.33,0.0,2430.15,0.97,1.0,0.0,3.0,1.0,0.0
18277500.0,297.11,297.15,293.15,0.0,0.0,291.14,0.97,0.77,0.69,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.19,297.15,293.15,0.0,0.0,291.14,0.88,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.14,0.85,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,301.34,298.27,298.78,297.21,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.65,-0.14,0.9,0.9,0.0,307.25,410.0,79378.43,0.0,13438.77,1.0,284.29,289.57,301.27,305.48,293.15,293.15,283.15,24240.29,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13996.41,0.0,1785.76,2275.33,0.0,2448.36,0.99,1.0,0.0,3.0,1.0,0.0
18277800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.76,0.69,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.18,297.15,293.15,0.0,0.0,291.15,0.88,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.15,0.85,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,301.54,298.34,298.85,297.21,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.65,-0.14,0.9,0.9,0.0,306.31,410.0,79901.6,0.0,13443.07,1.0,284.29,289.57,301.33,305.58,293.15,293.15,283.15,24561.4,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14104.51,0.0,1821.85,2275.33,0.0,2450.93,0.99,1.0,0.0,3.0,1.0,0.0
18278100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.97,0.76,0.68,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.18,297.15,293.15,0.0,0.0,291.17,0.89,0.59,0.41,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,301.73,298.4,298.93,297.21,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.02,3.66,-0.14,0.9,0.9,0.0,304.97,410.0,80329.04,0.0,13449.14,1.0,284.3,289.58,301.4,305.66,293.15,293.15,283.15,24560.82,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14201.66,0.0,1840.87,2275.33,0.0,2436.95,1.0,1.0,0.0,3.0,1.0,0.0
18278400.0,297.13,297.15,293.15,0.0,0.0,291.19,0.97,0.75,0.68,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.18,297.15,293.15,0.0,0.0,291.19,0.89,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.51,296.83,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,301.93,298.46,299.01,297.21,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.02,3.66,-0.14,0.91,0.91,0.0,303.8,410.0,80642.0,0.0,13454.39,1.0,284.3,289.59,301.46,305.74,293.15,293.15,283.15,24495.49,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14271.58,0.0,1849.08,2275.33,0.0,2435.68,1.0,1.0,0.0,3.0,1.0,0.0
18278700.0,297.14,297.15,293.15,0.0,0.0,291.21,0.97,0.75,0.68,297.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.79,297.18,297.15,293.15,0.0,0.0,291.21,0.9,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,302.12,298.52,299.08,297.21,291.21,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.02,3.66,-0.14,0.91,0.91,0.0,302.51,410.0,80891.29,0.0,13460.21,1.0,284.3,289.61,301.52,305.82,293.15,293.15,283.15,24247.31,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14331.86,0.0,1848.05,2275.33,0.0,2427.33,1.0,1.0,0.0,3.0,1.0,0.0
18279000.0,297.14,297.15,293.15,0.0,0.0,291.24,0.97,0.75,0.68,297.32,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.79,297.17,297.15,293.15,0.0,0.0,291.24,0.9,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.24,0.87,0.55,0.52,296.84,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.37,291.24,291.15,302.31,298.57,299.15,297.21,291.24,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.02,3.66,-0.14,0.92,0.92,0.0,301.13,410.0,81133.57,0.0,13466.45,1.0,284.3,289.62,301.57,305.88,293.15,293.15,283.15,23957.2,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14389.25,0.0,1846.84,2275.33,0.0,2420.26,1.0,1.0,0.0,3.0,1.0,0.0
18279300.0,297.14,297.15,293.15,0.0,0.0,291.23,0.97,0.75,0.67,297.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.17,297.15,293.15,0.0,0.0,291.23,0.9,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.23,0.87,0.55,0.53,296.84,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,302.48,298.62,299.22,297.21,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.02,3.67,-0.14,0.92,0.92,0.0,299.71,410.0,81852.95,0.0,13472.8,1.0,284.23,289.6,301.63,305.99,293.15,293.15,283.05,23733.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14586.23,0.0,1845.91,2275.33,0.0,2427.17,1.0,1.0,0.0,3.0,1.0,0.0
18279600.0,297.11,297.15,293.15,0.0,0.0,291.0,0.97,0.74,0.67,297.29,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.0,0.9,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.0,0.88,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.0,0.72,0.3,1.37,291.0,291.15,302.65,298.65,299.26,297.18,291.0,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.02,3.67,-0.14,0.9,0.9,0.0,300.06,410.0,85722.17,0.0,13471.22,1.0,283.68,289.31,301.67,306.27,293.15,293.15,282.45,24901.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15256.69,0.0,1850.78,2275.33,0.0,2535.05,1.0,1.0,0.0,3.0,1.0,0.0
