time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18279900.0,297.11,297.15,293.15,0.0,0.0,291.08,0.97,0.73,0.66,297.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.08,0.9,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.08,0.87,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.37,291.08,291.15,302.8,298.67,299.32,297.17,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.02,3.66,-0.14,0.9,0.9,0.0,302.08,410.0,84115.02,0.0,13462.15,1.0,283.9,289.41,301.66,306.08,293.15,293.15,282.75,24885.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14777.6,0.0,1850.71,2275.33,0.0,2492.46,1.0,1.0,0.0,3.0,1.0,0.0
18280200.0,297.11,297.15,293.15,0.0,0.0,291.11,0.96,0.73,0.66,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.11,0.9,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.38,291.11,291.15,302.94,298.68,299.37,297.17,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.66,-0.14,0.9,0.9,0.0,303.84,410.0,83755.82,0.0,13454.21,1.0,283.93,289.43,301.67,306.1,293.15,293.15,282.75,24886.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14851.78,0.0,1850.72,2275.33,0.0,2473.16,1.0,1.0,0.0,3.0,1.0,0.0
18280500.0,297.12,297.15,293.15,0.0,0.0,291.03,0.96,0.73,0.65,297.26,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.03,0.9,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.03,0.87,0.56,0.53,296.81,297.15,293.15,0.0,0.0,291.03,0.72,0.3,1.38,291.03,291.15,303.05,298.68,299.42,297.18,291.03,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.66,-0.14,0.89,0.89,0.0,303.97,410.0,85247.06,0.0,13453.62,1.0,283.71,289.34,301.71,306.32,293.15,293.15,282.45,25126.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15336.27,0.0,1851.72,2275.33,0.0,2511.85,1.0,1.0,0.0,3.0,1.0,0.0
18280800.0,297.13,297.15,293.15,0.0,0.0,291.22,0.96,0.72,0.65,297.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.22,0.89,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.56,0.53,296.81,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.38,291.22,291.15,303.15,298.65,299.45,297.18,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.66,-0.14,0.91,0.91,0.0,305.04,410.0,81714.01,0.0,13448.81,1.0,284.21,289.57,301.63,305.95,293.15,293.15,283.05,24444.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14491.63,0.0,1848.87,2275.33,0.0,2427.75,1.0,1.0,0.0,3.0,1.0,0.0
18281100.0,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.72,0.65,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.16,297.15,293.15,0.0,0.0,291.13,0.9,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.81,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.13,291.15,303.23,298.62,299.48,297.18,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.66,-0.14,0.9,0.9,0.0,304.81,410.0,83133.07,0.0,13449.82,1.0,283.98,289.46,301.64,306.11,293.15,293.15,282.75,24689.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14918.01,0.0,1849.89,2275.33,0.0,2471.9,1.0,1.0,0.0,3.0,1.0,0.0
18281400.0,297.13,297.15,293.15,0.0,0.0,291.1,0.95,0.72,0.65,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.1,0.87,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,303.29,298.58,299.5,297.18,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.66,-0.14,0.9,0.9,0.0,304.93,410.0,83261.2,0.0,13449.29,1.0,283.94,289.42,301.6,306.06,293.15,293.15,282.75,24961.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14799.51,0.0,1851.03,2275.33,0.0,2496.14,1.0,1.0,0.0,3.0,1.0,0.0
18281700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.71,0.64,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,303.33,298.54,299.52,297.17,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.66,-0.14,0.9,0.9,0.0,305.37,410.0,81585.28,0.0,13447.29,1.0,284.16,289.5,301.53,305.83,293.15,293.15,283.05,24750.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14314.23,0.0,1850.14,2275.33,0.0,2470.41,1.0,1.0,0.0,3.0,1.0,0.0
18282000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.95,0.71,0.64,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.18,0.89,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,303.36,298.51,299.53,297.17,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.66,-0.14,0.9,0.9,0.0,305.96,410.0,81138.44,0.0,13444.64,1.0,284.2,289.52,301.49,305.79,293.15,293.15,283.05,24606.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14352.15,0.0,1849.55,2275.33,0.0,2460.52,1.0,1.0,0.0,3.0,1.0,0.0
18282300.0,297.13,297.15,293.15,0.0,0.0,291.09,0.95,0.7,0.64,297.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.09,0.89,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.09,0.87,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,303.38,298.46,299.53,297.17,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.65,-0.14,0.89,0.89,0.0,306.82,410.0,82446.41,0.0,13440.73,1.0,283.97,289.41,301.48,305.92,293.15,293.15,282.75,25025.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14748.85,0.0,1851.29,2275.33,0.0,2501.51,1.0,1.0,0.0,3.0,1.0,0.0
18282600.0,297.13,297.15,293.15,0.0,0.0,291.19,0.94,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.19,0.89,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,303.38,298.41,299.53,297.17,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.01,3.65,-0.14,0.9,0.9,0.0,307.82,410.0,80068.82,0.0,13436.16,1.0,284.29,289.55,301.41,305.66,293.15,293.15,283.15,24633.89,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14171.68,0.0,1849.66,2275.33,0.0,2454.78,1.0,1.0,0.0,3.0,1.0,0.0
18282900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.94,0.69,0.63,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.11,0.89,0.6,0.42,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,303.37,298.36,299.52,297.15,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.01,3.65,-0.14,0.89,0.89,0.0,309.0,410.0,80755.99,0.0,13430.82,1.0,284.15,289.45,301.35,305.61,293.15,293.15,283.05,25287.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14122.08,0.0,1852.39,2275.33,0.0,2506.6,1.0,1.0,0.0,3.0,1.0,0.0
18283200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.94,0.69,0.62,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.16,0.89,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,303.35,298.3,299.52,297.16,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.01,3.65,-0.14,0.9,0.9,0.0,309.99,410.0,79591.05,0.0,13426.27,1.0,284.28,289.52,301.3,305.54,293.15,293.15,283.15,24902.19,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14068.54,0.0,1850.78,2275.33,0.0,2476.54,1.0,1.0,0.0,3.0,1.0,0.0
18283500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.93,0.69,0.62,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.14,0.89,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,303.32,298.24,299.5,297.15,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.01,3.65,-0.13,0.9,0.9,0.0,311.03,410.0,79339.92,0.0,13421.55,1.0,284.28,289.5,301.24,305.47,293.15,293.15,283.15,25017.97,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14007.17,0.0,1851.26,2275.33,0.0,2491.72,1.0,1.0,0.0,3.0,1.0,0.0
18283800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.93,0.68,0.62,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.11,0.88,0.6,0.42,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,303.27,298.16,299.48,297.15,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.65,2.01,3.64,-0.13,0.89,0.89,0.0,312.54,410.0,79026.68,0.0,13414.62,1.0,284.28,289.47,301.17,305.38,293.15,293.15,283.15,25224.96,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13933.66,0.0,1852.13,2275.33,0.0,2506.27,1.0,1.0,0.0,3.0,1.0,0.0
18284100.0,297.12,297.15,293.15,0.0,0.0,291.08,0.92,0.68,0.61,297.16,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.08,0.88,0.59,0.42,297.14,297.15,293.15,0.0,0.0,291.08,0.86,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,303.22,298.08,299.45,297.14,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.65,2.01,3.64,-0.13,0.89,0.89,0.0,314.59,410.0,78645.48,0.0,13405.23,1.0,284.27,289.45,301.08,305.28,293.15,293.15,283.15,25529.45,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13847.21,0.0,1852.48,2275.33,0.0,2521.51,1.0,1.0,0.0,3.0,1.0,0.0
18284400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.92,0.67,0.6,297.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.11,0.88,0.59,0.42,297.14,297.15,293.15,0.0,0.0,291.11,0.86,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,303.15,297.99,299.42,297.13,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.64,2.01,3.63,-0.13,0.89,0.89,0.0,316.86,410.0,77302.56,0.0,13394.75,1.0,284.27,289.47,300.99,305.12,293.15,293.15,283.15,24524.09,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.55,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13588.91,0.0,1738.45,2275.33,0.0,2521.46,0.98,1.0,0.0,3.0,1.0,0.0
18284700.0,297.13,297.15,293.15,0.0,0.0,291.19,0.91,0.66,0.6,297.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.19,0.88,0.59,0.41,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,303.08,297.89,299.4,297.14,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.64,2.01,3.63,-0.13,0.89,0.89,0.0,318.41,410.0,75111.37,0.0,13387.58,1.0,284.28,289.54,300.88,304.9,293.15,293.15,283.15,22143.7,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13193.09,0.0,1529.11,2275.33,0.0,2489.36,0.94,1.0,0.0,3.0,1.0,0.0
18285000.0,297.14,297.15,293.15,0.0,0.0,291.24,0.91,0.66,0.6,297.15,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,291.24,0.88,0.59,0.41,297.15,297.15,293.15,0.0,0.0,291.24,0.86,0.56,0.53,296.79,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,303.0,297.8,299.37,297.15,291.24,1.0,1.0,0.39,0.39,0.61,0.39,5.64,2.01,3.63,-0.13,0.9,0.9,0.0,318.88,410.0,73732.9,0.0,13385.44,1.0,284.29,289.59,300.79,304.73,293.15,293.15,283.15,20599.46,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12949.51,0.0,1411.09,2275.33,0.0,2453.99,0.91,1.0,0.0,3.0,1.0,0.0
18285300.0,297.13,297.15,293.15,0.0,0.0,291.18,0.91,0.66,0.6,297.13,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.84,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.59,0.41,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,302.93,297.71,299.34,297.14,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.64,2.01,3.63,-0.13,0.9,0.9,0.0,319.79,410.0,74041.26,0.0,13381.21,1.0,284.28,289.53,300.71,304.66,293.15,293.15,283.15,21334.6,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12979.01,0.0,1470.45,2275.33,0.0,2479.24,0.93,1.0,0.0,3.0,1.0,0.0
18285600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.9,0.65,0.59,297.11,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.84,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.59,0.41,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,302.85,297.62,299.3,297.13,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.63,2.01,3.62,-0.13,0.9,0.9,0.0,321.47,410.0,73482.27,0.0,13373.4,1.0,284.28,289.52,300.62,304.54,293.15,293.15,283.15,21107.1,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12866.37,0.0,1445.72,2275.33,0.0,2487.55,0.92,1.0,0.0,3.0,1.0,0.0
18285900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.9,0.65,0.59,297.1,297.15,293.15,0.0,0.0,291.18,1.0,0.98,0.84,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.58,0.41,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,302.77,297.54,299.27,297.12,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.63,2.01,3.62,-0.13,0.9,0.9,0.0,323.37,410.0,72413.87,0.0,13364.52,1.0,284.28,289.54,300.53,304.39,293.15,293.15,283.15,20230.49,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12675.09,0.0,1368.96,2275.33,0.0,2478.73,0.9,1.0,0.0,3.0,1.0,0.0
18286200.0,297.11,297.15,293.15,0.0,0.0,291.14,0.9,0.64,0.58,297.08,297.15,293.15,0.0,0.0,291.14,1.0,0.97,0.85,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,302.69,297.46,299.23,297.11,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.62,2.01,3.61,-0.12,0.9,0.9,0.0,325.74,410.0,72198.04,0.0,13353.46,1.0,284.27,289.51,300.46,304.31,293.15,293.15,283.15,20467.46,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12622.88,0.0,1377.98,2275.33,0.0,2491.07,0.91,1.0,0.0,3.0,1.0,0.0
18286500.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.64,0.58,297.07,297.15,293.15,0.0,0.0,291.18,1.0,0.95,0.86,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.55,0.52,296.76,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,302.61,297.38,299.2,297.11,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.62,2.01,3.61,-0.12,0.9,0.9,0.0,328.13,410.0,70911.23,0.0,13342.25,1.0,284.28,289.54,300.38,304.16,293.15,293.15,283.15,19322.78,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12404.63,0.0,1281.15,2275.33,0.0,2470.36,0.88,1.0,0.0,3.0,1.0,0.0
18286800.0,297.11,297.15,293.15,0.0,0.0,291.15,0.89,0.63,0.57,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.94,0.86,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.57,0.4,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.54,0.52,296.76,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,302.52,297.31,299.16,297.1,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.61,2.01,3.6,-0.12,0.9,0.9,0.0,330.71,410.0,70665.09,0.0,13330.07,1.0,284.27,289.52,300.32,304.08,293.15,293.15,283.15,19437.64,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12352.08,0.0,1282.61,2275.33,0.0,2475.83,0.89,1.0,0.0,3.0,1.0,0.0
18287100.0,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.62,0.57,297.03,297.15,293.15,0.0,0.0,291.13,1.0,0.92,0.87,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.57,0.4,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.54,0.52,296.76,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,302.44,297.25,299.12,297.1,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.6,2.0,3.6,-0.12,0.9,0.9,0.0,333.79,410.0,70321.37,0.0,13315.43,1.0,284.27,289.51,300.25,303.99,293.15,293.15,283.15,19388.66,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12288.84,0.0,1273.64,2275.33,0.0,2470.11,0.88,1.0,0.0,3.0,1.0,0.0
18287400.0,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.62,0.56,297.03,297.15,293.15,0.0,0.0,291.12,0.98,0.89,0.85,297.12,297.15,293.15,0.0,0.0,291.12,0.84,0.56,0.4,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.54,0.51,296.75,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,302.34,297.19,299.08,297.09,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.56,2.0,3.57,-0.11,0.9,0.9,0.0,351.03,410.0,69301.76,0.0,13232.4,1.0,284.27,289.51,300.19,303.89,293.15,293.15,283.15,18915.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12122.26,0.0,1216.6,2275.33,0.0,2468.54,0.87,1.0,0.0,3.0,1.0,0.0
18287700.0,297.11,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.55,297.04,297.15,293.15,0.0,0.0,291.12,0.96,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.39,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.53,0.51,296.74,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,302.25,297.14,299.05,297.09,291.12,1.0,1.0,0.4,0.4,0.6,0.4,5.52,1.99,3.53,-0.1,0.89,0.89,0.0,368.15,410.0,68415.37,0.0,13147.7,1.0,284.27,289.51,300.13,303.78,293.15,293.15,283.15,18473.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11985.68,0.0,1167.98,2275.33,0.0,2443.8,0.86,1.0,0.0,3.0,1.0,0.0
18288000.0,297.1,297.15,293.15,0.0,0.0,291.1,0.84,0.6,0.55,297.04,297.15,293.15,0.0,0.0,291.1,0.94,0.86,0.81,297.12,297.15,293.15,0.0,0.0,291.1,0.81,0.55,0.39,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.53,0.51,296.74,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,302.15,297.09,299.01,297.09,291.1,1.0,1.0,0.4,0.4,0.6,0.4,5.48,1.98,3.5,-0.1,0.89,0.89,0.0,384.82,410.0,67745.52,0.0,13063.07,1.0,284.27,289.51,300.09,303.7,293.15,293.15,283.15,18316.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11884.68,0.0,1139.75,2275.33,0.0,2426.94,0.85,1.0,0.0,3.0,1.0,0.0
18288300.0,297.1,297.15,293.15,0.0,0.0,291.08,0.82,0.59,0.54,297.05,297.15,293.15,0.0,0.0,291.08,0.92,0.84,0.8,297.11,297.15,293.15,0.0,0.0,291.08,0.8,0.54,0.39,297.12,297.15,293.15,0.0,0.0,291.08,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,302.05,297.06,298.97,297.09,291.08,1.0,1.0,0.4,0.4,0.6,0.4,5.44,1.97,3.47,-0.09,0.89,0.89,0.0,401.4,410.0,67144.16,0.0,12976.8,1.0,284.26,289.5,300.05,303.63,293.15,293.15,283.15,18269.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11796.22,0.0,1117.54,2275.33,0.0,2411.36,0.84,1.0,0.0,3.0,1.0,0.0
18288600.0,297.1,297.15,293.15,0.0,0.0,291.06,0.82,0.58,0.53,297.06,297.15,293.15,0.0,0.0,291.06,0.91,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.06,0.79,0.54,0.38,297.12,297.15,293.15,0.0,0.0,291.06,0.78,0.51,0.5,296.73,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,301.95,297.03,298.94,297.09,291.06,1.0,1.0,0.4,0.4,0.6,0.4,5.39,1.96,3.43,-0.08,0.88,0.88,0.0,410.26,410.0,66546.65,0.0,12797.38,1.0,284.26,289.49,300.02,303.57,293.15,293.15,283.15,18271.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11712.18,0.0,1096.34,2275.33,0.0,2394.12,0.84,1.0,0.0,3.0,1.0,0.0
18288900.0,297.1,297.15,293.15,0.0,0.0,291.05,0.81,0.57,0.53,297.06,297.15,293.15,0.0,0.0,291.05,0.9,0.81,0.77,297.11,297.15,293.15,0.0,0.0,291.05,0.79,0.53,0.38,297.11,297.15,293.15,0.0,0.0,291.05,0.78,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,301.84,297.01,298.9,297.09,291.05,1.0,0.99,0.4,0.4,0.6,0.4,5.34,1.96,3.39,-0.07,0.87,0.87,0.0,410.27,410.0,65930.94,0.0,12518.17,1.0,284.26,289.48,300.0,303.52,293.15,293.15,283.15,18295.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11629.57,0.0,1073.87,2275.33,0.0,2373.88,0.83,1.0,0.0,3.0,1.0,0.0
18289200.0,297.1,297.15,293.15,0.0,0.0,291.03,0.81,0.57,0.52,297.07,297.15,293.15,0.0,0.0,291.03,0.9,0.79,0.76,297.11,297.15,293.15,0.0,0.0,291.03,0.78,0.52,0.37,297.11,297.15,293.15,0.0,0.0,291.03,0.77,0.5,0.49,296.72,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,301.74,296.99,298.86,297.1,291.03,1.0,0.98,0.4,0.4,0.6,0.4,5.3,1.95,3.34,-0.06,0.87,0.87,0.0,409.88,409.61,65335.79,0.0,12245.29,1.0,284.26,289.48,299.99,303.47,293.15,293.15,283.15,18317.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11549.24,0.0,1049.95,2275.33,0.0,2351.84,0.83,1.0,0.0,3.0,1.0,0.0
18289500.0,297.1,297.15,293.15,0.0,0.0,291.02,0.8,0.56,0.51,297.07,297.15,293.15,0.0,0.0,291.02,0.89,0.78,0.74,297.11,297.15,293.15,0.0,0.0,291.02,0.78,0.52,0.37,297.11,297.15,293.15,0.0,0.0,291.02,0.77,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.63,296.99,298.82,297.1,291.02,1.0,0.98,0.4,0.4,0.6,0.4,5.25,1.95,3.3,-0.04,0.86,0.86,0.0,408.39,408.12,64740.09,0.0,11973.47,1.0,284.26,289.48,299.98,303.43,293.15,293.15,283.15,18336.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11471.71,0.0,1024.86,2275.33,0.0,2328.08,0.82,1.0,0.0,3.0,1.0,0.0
18289800.0,297.1,297.15,293.15,0.0,0.0,291.02,0.8,0.55,0.5,297.08,297.15,293.15,0.0,0.0,291.02,0.89,0.76,0.73,297.11,297.15,293.15,0.0,0.0,291.02,0.78,0.51,0.36,297.12,297.15,293.15,0.0,0.0,291.02,0.77,0.49,0.47,296.72,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.53,296.98,298.78,297.1,291.02,1.0,0.97,0.41,0.41,0.59,0.41,5.2,1.94,3.26,-0.03,0.85,0.85,0.0,406.01,405.73,64154.1,0.0,11706.46,1.0,284.26,289.49,299.98,303.4,293.15,293.15,283.15,18347.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11396.97,0.0,999.19,2275.33,0.0,2303.22,0.81,1.0,0.0,3.0,1.0,0.0
18290100.0,297.11,297.15,293.15,0.0,0.0,291.02,0.79,0.54,0.5,297.08,297.15,293.15,0.0,0.0,291.02,0.88,0.75,0.72,297.11,297.15,293.15,0.0,0.0,291.02,0.77,0.5,0.36,297.12,297.15,293.15,0.0,0.0,291.02,0.77,0.48,0.47,296.72,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.42,296.99,298.74,297.1,291.02,1.0,0.96,0.41,0.41,0.59,0.41,5.16,1.94,3.22,-0.02,0.84,0.84,0.0,402.87,402.59,63583.38,0.0,11446.48,1.0,284.26,289.49,299.98,303.37,293.15,293.15,283.15,18352.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11325.42,0.0,973.48,2275.33,0.0,2277.72,0.81,1.0,0.0,3.0,1.0,0.0
18290400.0,297.11,297.15,293.15,0.0,0.0,291.02,0.79,0.53,0.49,297.09,297.15,293.15,0.0,0.0,291.02,0.88,0.74,0.71,297.11,297.15,293.15,0.0,0.0,291.02,0.77,0.49,0.35,297.12,297.15,293.15,0.0,0.0,291.02,0.76,0.48,0.46,296.72,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.31,296.99,298.7,297.1,291.02,1.0,0.96,0.41,0.41,0.59,0.41,5.12,1.93,3.19,-0.01,0.84,0.84,0.0,399.08,398.81,63032.66,0.0,11194.82,1.0,284.26,289.5,299.99,303.35,293.15,293.15,283.15,18352.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11257.41,0.0,948.17,2275.33,0.0,2252.13,0.8,1.0,0.0,3.0,1.0,0.0
18290700.0,297.11,297.15,293.15,0.0,0.0,291.02,0.79,0.53,0.48,297.09,297.15,293.15,0.0,0.0,291.02,0.88,0.73,0.7,297.11,297.15,293.15,0.0,0.0,291.02,0.77,0.49,0.35,297.12,297.15,293.15,0.0,0.0,291.02,0.76,0.47,0.46,296.71,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.2,297.0,298.67,297.11,291.02,1.0,0.95,0.41,0.41,0.59,0.41,5.08,1.93,3.15,0.01,0.83,0.83,0.0,394.77,394.5,62550.23,0.0,10952.52,1.0,284.26,289.52,299.99,303.33,293.15,293.15,283.15,18334.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11197.58,0.0,924.08,2275.33,0.0,2227.73,0.79,1.0,0.0,3.0,1.0,0.0
18291000.0,297.11,297.15,293.15,0.0,0.0,291.03,0.79,0.52,0.48,297.09,297.15,293.15,0.0,0.0,291.03,0.87,0.72,0.69,297.12,297.15,293.15,0.0,0.0,291.03,0.77,0.48,0.34,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.47,0.45,296.72,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,301.08,297.01,298.63,297.11,291.03,1.0,0.94,0.42,0.42,0.58,0.42,5.04,1.93,3.11,0.02,0.83,0.83,0.0,390.03,389.76,62157.05,0.0,10721.91,1.0,284.26,289.54,300.0,303.32,293.15,293.15,283.15,18303.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11148.94,0.0,902.51,2275.33,0.0,2206.91,0.78,1.0,0.0,3.0,1.0,0.0
18291300.0,297.11,297.15,293.15,0.0,0.0,291.04,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.04,0.87,0.71,0.68,297.12,297.15,293.15,0.0,0.0,291.04,0.77,0.48,0.34,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.46,0.45,296.72,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,300.97,297.02,298.6,297.11,291.04,1.0,0.94,0.42,0.42,0.58,0.42,5.01,1.93,3.08,0.03,0.82,0.82,0.0,384.95,384.69,61809.32,0.0,10502.22,1.0,284.26,289.55,300.01,303.31,293.15,293.15,283.15,18276.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11106.14,0.0,883.23,2275.33,0.0,2188.65,0.78,1.0,0.0,3.0,1.0,0.0
18291600.0,297.12,297.15,293.15,0.0,0.0,291.05,0.78,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.05,0.87,0.7,0.67,297.12,297.15,293.15,0.0,0.0,291.05,0.77,0.47,0.34,297.13,297.15,293.15,0.0,0.0,291.05,0.76,0.46,0.45,296.72,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,300.85,297.02,298.57,297.11,291.05,1.0,0.93,0.42,0.42,0.58,0.42,4.97,1.93,3.05,0.04,0.82,0.82,0.0,379.6,379.34,61496.07,0.0,10291.18,1.0,284.26,289.57,300.02,303.3,293.15,293.15,283.15,18253.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11067.64,0.0,865.86,2275.33,0.0,2172.38,0.77,1.0,0.0,3.0,1.0,0.0
18291900.0,297.12,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.06,0.87,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.06,0.76,0.47,0.33,297.12,297.15,293.15,0.0,0.0,291.06,0.76,0.46,0.44,296.71,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,300.73,297.03,298.53,297.11,291.06,1.0,0.92,0.42,0.42,0.58,0.42,4.94,1.93,3.01,0.06,0.81,0.81,0.0,374.04,373.77,61195.86,0.0,10077.06,1.0,284.26,289.59,300.03,303.3,293.15,293.15,283.15,18238.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11031.23,0.0,849.85,2275.33,0.0,2156.76,0.77,1.0,0.0,3.0,1.0,0.0
18292200.0,297.11,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.45,297.1,297.15,293.15,0.0,0.0,291.06,0.87,0.69,0.66,297.11,297.15,293.15,0.0,0.0,291.06,0.76,0.46,0.33,297.12,297.15,293.15,0.0,0.0,291.06,0.76,0.45,0.44,296.71,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,300.59,297.04,298.48,297.11,291.06,1.0,0.92,0.42,0.42,0.58,0.42,4.9,1.93,2.98,0.07,0.81,0.81,0.0,368.26,367.97,60894.8,0.0,9852.0,1.0,284.27,289.6,300.04,303.29,293.15,293.15,283.15,18231.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10995.42,0.0,834.56,2275.33,0.0,2140.92,0.76,1.0,0.0,3.0,1.0,0.0
18292500.0,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.07,0.87,0.68,0.65,297.11,297.15,293.15,0.0,0.0,291.07,0.76,0.45,0.32,297.12,297.15,293.15,0.0,0.0,291.07,0.76,0.44,0.43,296.7,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,300.45,297.05,298.44,297.11,291.07,1.0,0.91,0.43,0.43,0.57,0.43,4.86,1.92,2.94,0.08,0.81,0.81,0.0,362.22,361.91,60583.48,0.0,9613.82,1.0,284.27,289.61,300.05,303.28,293.15,293.15,283.15,18231.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10958.8,0.0,819.61,2275.33,0.0,2124.97,0.76,1.0,0.0,3.0,1.0,0.0
18292800.0,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.48,0.44,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.67,0.64,297.11,297.15,293.15,0.0,0.0,291.07,0.76,0.45,0.32,297.11,297.15,293.15,0.0,0.0,291.07,0.76,0.44,0.42,296.7,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,300.31,297.06,298.39,297.11,291.07,1.0,0.9,0.43,0.43,0.57,0.43,4.82,1.92,2.9,0.09,0.8,0.8,0.0,355.91,355.58,60253.87,0.0,9362.86,1.0,284.27,289.63,300.06,303.28,293.15,293.15,283.15,18235.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10920.08,0.0,804.64,2275.33,0.0,2108.76,0.75,1.0,0.0,3.0,1.0,0.0
18293100.0,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.47,0.43,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.07,0.76,0.44,0.31,297.11,297.15,293.15,0.0,0.0,291.07,0.75,0.43,0.42,296.69,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,300.16,297.07,298.33,297.1,291.07,1.0,0.89,0.43,0.43,0.57,0.43,4.78,1.92,2.86,0.11,0.8,0.8,0.0,349.3,348.94,59899.52,0.0,9100.21,1.0,284.27,289.64,300.06,303.27,293.15,293.15,283.15,18244.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10878.2,0.0,789.38,2275.33,0.0,2092.15,0.75,1.0,0.0,3.0,1.0,0.0
18293400.0,297.1,297.15,293.15,0.0,0.0,291.06,0.77,0.46,0.43,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.06,0.76,0.43,0.31,297.11,297.15,293.15,0.0,0.0,291.06,0.75,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,300.01,297.07,298.28,297.1,291.06,1.0,0.88,0.43,0.43,0.57,0.43,4.73,1.91,2.81,0.12,0.79,0.79,0.0,342.38,342.0,59515.66,0.0,8827.62,1.0,284.27,289.65,300.07,303.25,293.15,293.15,283.15,18256.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10832.39,0.0,773.64,2275.33,0.0,2075.06,0.74,1.0,0.0,3.0,1.0,0.0
18293700.0,297.1,297.15,293.15,0.0,0.0,291.06,0.77,0.46,0.42,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.06,0.75,0.42,0.3,297.1,297.15,293.15,0.0,0.0,291.06,0.75,0.42,0.4,296.67,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,299.86,297.08,298.23,297.1,291.06,1.0,0.87,0.44,0.44,0.56,0.44,4.68,1.91,2.77,0.14,0.79,0.79,0.0,335.12,334.73,59097.41,0.0,8546.31,1.0,284.27,289.66,300.07,303.23,293.15,293.15,283.15,18270.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10781.9,0.0,757.25,2275.33,0.0,2057.3,0.74,1.0,0.0,3.0,1.0,0.0
18294000.0,297.1,297.15,293.15,0.0,0.0,291.06,0.77,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.62,0.6,297.1,297.15,293.15,0.0,0.0,291.06,0.75,0.41,0.29,297.1,297.15,293.15,0.0,0.0,291.06,0.75,0.41,0.39,296.67,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,299.71,297.07,298.17,297.09,291.06,1.0,0.86,0.44,0.44,0.56,0.44,4.63,1.9,2.72,0.15,0.78,0.78,0.0,327.55,327.14,58643.13,0.0,8258.58,1.0,284.27,289.67,300.07,303.21,293.15,293.15,283.15,18287.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10726.45,0.0,740.15,2275.33,0.0,2038.91,0.73,1.0,0.0,3.0,1.0,0.0
18294300.0,297.1,297.15,293.15,0.0,0.0,291.05,0.77,0.44,0.4,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.61,0.59,297.09,297.15,293.15,0.0,0.0,291.05,0.75,0.4,0.29,297.1,297.15,293.15,0.0,0.0,291.05,0.75,0.4,0.39,296.66,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,299.56,297.07,298.12,297.09,291.05,1.0,0.85,0.44,0.44,0.56,0.44,4.57,1.9,2.67,0.17,0.78,0.78,0.0,319.64,319.21,58150.48,0.0,7966.05,1.0,284.27,289.68,300.06,303.18,293.15,293.15,283.15,18304.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10665.69,0.0,722.29,2275.33,0.0,2019.75,0.73,1.0,0.0,3.0,1.0,0.0
18294600.0,297.09,297.15,293.15,0.0,0.0,291.05,0.77,0.43,0.39,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.6,0.58,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.39,0.28,297.1,297.15,293.15,0.0,0.0,291.05,0.74,0.39,0.38,296.65,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,299.42,297.06,298.07,297.09,291.05,1.0,0.84,0.45,0.45,0.55,0.45,4.51,1.89,2.62,0.18,0.77,0.77,0.0,311.41,310.97,57619.78,0.0,7670.89,1.0,284.27,289.69,300.06,303.14,293.15,293.15,283.15,18322.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10599.67,0.0,703.69,2275.33,0.0,1999.9,0.72,1.0,0.0,3.0,1.0,0.0
18294900.0,297.09,297.15,293.15,0.0,0.0,291.04,0.76,0.42,0.38,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.59,0.56,297.09,297.15,293.15,0.0,0.0,291.04,0.74,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.04,0.74,0.38,0.37,296.64,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.39,291.04,291.15,299.28,297.05,298.02,297.09,291.04,1.0,0.83,0.45,0.45,0.55,0.45,4.46,1.89,2.57,0.2,0.77,0.77,0.0,302.86,302.41,57050.28,0.0,7374.62,1.0,284.27,289.7,300.04,303.1,293.15,293.15,283.15,18340.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10528.32,0.0,684.38,2275.33,0.0,1979.2,0.71,1.0,0.0,3.0,1.0,0.0
18295200.0,297.09,297.15,293.15,0.0,0.0,291.04,0.76,0.41,0.37,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.04,0.74,0.37,0.26,297.1,297.15,293.15,0.0,0.0,291.04,0.74,0.37,0.36,296.64,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,299.15,297.03,297.97,297.09,291.04,1.0,0.82,0.45,0.45,0.55,0.45,4.4,1.88,2.52,0.21,0.76,0.76,0.0,294.0,293.55,56443.25,0.0,7079.06,1.0,284.27,289.71,300.02,303.05,293.15,293.15,283.15,18357.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10451.84,0.0,664.44,2275.33,0.0,1957.65,0.7,1.0,0.0,3.0,1.0,0.0
18295500.0,297.09,297.15,293.15,0.0,0.0,291.03,0.76,0.4,0.36,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.56,0.54,297.09,297.15,293.15,0.0,0.0,291.03,0.74,0.36,0.26,297.09,297.15,293.15,0.0,0.0,291.03,0.74,0.36,0.35,296.63,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,299.03,297.01,297.93,297.09,291.03,1.0,0.81,0.46,0.46,0.54,0.46,4.34,1.88,2.46,0.23,0.76,0.76,0.0,284.89,284.42,55807.67,0.0,6786.31,1.0,284.27,289.72,300.0,303.0,293.15,293.15,283.15,18371.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10371.73,0.0,644.09,2275.33,0.0,1934.95,0.7,1.0,0.0,3.0,1.0,0.0
18295800.0,297.09,297.15,293.15,0.0,0.0,291.03,0.76,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.55,0.53,297.09,297.15,293.15,0.0,0.0,291.03,0.73,0.35,0.25,297.09,297.15,293.15,0.0,0.0,291.03,0.73,0.35,0.34,296.62,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,298.93,296.98,297.9,297.09,291.03,1.0,0.8,0.46,0.46,0.54,0.46,4.28,1.87,2.41,0.25,0.75,0.75,0.0,275.52,275.05,55154.16,0.0,6497.87,1.0,284.27,289.73,299.98,302.94,293.15,293.15,283.15,18380.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10289.76,0.0,623.61,2275.33,0.0,1910.86,0.69,1.0,0.0,3.0,1.0,0.0
18296100.0,297.09,297.15,293.15,0.0,0.0,291.03,0.76,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.03,0.73,0.34,0.24,297.09,297.15,293.15,0.0,0.0,291.03,0.73,0.34,0.33,296.62,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,298.84,296.96,297.87,297.09,291.03,1.0,0.79,0.46,0.46,0.54,0.46,4.22,1.87,2.35,0.27,0.74,0.74,0.0,265.98,265.5,54490.97,0.0,6215.56,1.0,284.27,289.74,299.95,302.89,293.15,293.15,283.15,18386.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10207.16,0.0,603.27,2275.33,0.0,1886.02,0.68,1.0,0.0,3.0,1.0,0.0
18296400.0,297.09,297.15,293.15,0.0,0.0,291.03,0.75,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.53,0.5,297.09,297.15,293.15,0.0,0.0,291.03,0.73,0.33,0.23,297.09,297.15,293.15,0.0,0.0,291.03,0.73,0.33,0.32,296.61,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,298.76,296.94,297.84,297.09,291.03,1.0,0.77,0.47,0.47,0.53,0.47,4.16,1.86,2.3,0.28,0.74,0.74,0.0,256.27,255.79,53823.38,0.0,5940.32,1.0,284.27,289.75,299.93,302.83,293.15,293.15,283.15,18388.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10124.6,0.0,583.25,2275.33,0.0,1860.54,0.67,1.0,0.0,3.0,1.0,0.0
18296700.0,297.09,297.15,293.15,0.0,0.0,291.03,0.75,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.03,0.72,0.31,0.23,297.09,297.15,293.15,0.0,0.0,291.03,0.73,0.32,0.31,296.6,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,298.69,296.91,297.81,297.09,291.03,1.0,0.76,0.47,0.47,0.53,0.47,4.1,1.86,2.25,0.3,0.73,0.73,0.0,246.48,245.99,53155.62,0.0,5673.05,1.0,284.26,289.77,299.91,302.77,293.15,293.15,283.15,18388.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10042.69,0.0,563.68,2275.33,0.0,1834.67,0.66,1.0,0.0,3.0,1.0,0.0
18297000.0,297.1,297.15,293.15,0.0,0.0,291.03,0.75,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.03,0.72,0.3,0.22,297.1,297.15,293.15,0.0,0.0,291.03,0.73,0.31,0.3,296.6,297.15,293.15,0.0,0.0,291.03,0.72,0.3,1.38,291.03,291.15,298.62,296.89,297.79,297.09,291.03,1.0,0.75,0.48,0.48,0.52,0.48,4.04,1.85,2.19,0.31,0.72,0.72,0.0,236.6,236.12,52491.08,0.0,5414.18,1.0,284.26,289.78,299.88,302.71,293.15,293.15,283.15,18386.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9961.84,0.0,544.66,2275.33,0.0,1808.49,0.66,1.0,0.0,3.0,1.0,0.0
18297300.0,297.1,297.15,293.15,0.0,0.0,291.03,0.75,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.03,0.72,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.03,0.73,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.03,0.72,0.3,1.37,291.03,291.15,298.55,296.86,297.77,297.09,291.03,1.0,0.74,0.48,0.48,0.52,0.48,3.99,1.85,2.14,0.33,0.72,0.72,0.0,226.68,226.25,51858.17,0.0,5180.62,1.0,284.26,289.79,299.86,302.65,293.15,293.15,283.15,18368.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9884.73,0.0,526.42,2275.33,0.0,1782.46,0.65,1.0,0.0,3.0,1.0,0.0
18297600.0,297.1,297.15,293.15,0.0,0.0,291.04,0.75,0.33,0.3,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.04,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.04,0.73,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.04,0.73,0.3,1.37,291.04,291.15,298.48,296.84,297.74,297.09,291.04,1.0,0.73,0.48,0.48,0.52,0.48,3.95,1.85,2.1,0.35,0.71,0.71,0.0,216.86,216.5,51320.95,0.0,4996.63,1.0,284.26,289.81,299.83,302.6,293.15,293.15,283.15,18325.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9818.29,0.0,510.19,2275.33,0.0,1759.58,0.64,1.0,0.0,3.0,1.0,0.0
18297900.0,297.1,297.15,293.15,0.0,0.0,291.05,0.75,0.32,0.29,297.09,297.15,293.15,0.0,0.0,291.05,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.05,0.74,0.3,1.37,291.05,291.15,298.41,296.81,297.71,297.08,291.05,1.0,0.72,0.49,0.49,0.51,0.49,3.92,1.86,2.07,0.36,0.71,0.71,0.0,207.33,206.97,50850.85,0.0,4834.88,1.0,284.26,289.83,299.81,302.55,293.15,293.15,283.15,18292.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9759.94,0.0,496.28,2275.33,0.0,1740.86,0.64,1.0,0.0,3.0,1.0,0.0
18298200.0,297.1,297.15,293.15,0.0,0.0,291.06,0.75,0.31,0.29,297.09,297.15,293.15,0.0,0.0,291.06,0.85,0.46,0.44,297.05,297.15,293.15,0.0,0.0,291.06,0.74,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.06,0.74,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.06,0.74,0.3,1.37,291.06,291.15,298.34,296.79,297.68,297.08,291.06,1.0,0.71,0.49,0.49,0.51,0.49,3.89,1.86,2.03,0.38,0.71,0.71,0.0,198.07,197.72,50406.25,0.0,4678.67,1.0,284.26,289.84,299.78,302.51,293.15,293.15,283.15,18273.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9704.87,0.0,483.72,2275.33,0.0,1723.73,0.63,1.0,0.0,3.0,1.0,0.0
18298500.0,297.1,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.06,0.85,0.44,0.43,297.04,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,298.25,296.76,297.64,297.07,291.06,1.0,0.7,0.5,0.5,0.5,0.5,3.86,1.86,2.0,0.39,0.7,0.7,0.0,189.06,188.71,49974.57,0.0,4526.99,1.0,284.26,289.85,299.76,302.46,293.15,293.15,283.15,18262.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9651.73,0.0,471.97,2275.33,0.0,1707.19,0.62,1.0,0.0,3.0,1.0,0.0
18298800.0,297.09,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.85,0.43,0.41,297.03,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.07,0.76,0.3,1.37,291.07,291.15,298.15,296.74,297.6,297.07,291.07,1.0,0.7,0.5,0.5,0.5,0.5,3.83,1.87,1.97,0.41,0.7,0.7,0.0,180.24,179.96,49584.64,0.0,4398.71,1.0,284.26,289.87,299.74,302.42,293.15,293.15,283.15,18237.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9602.95,0.0,461.01,2275.33,0.0,1691.43,0.62,1.0,0.0,3.0,1.0,0.0
18299100.0,297.77,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.16,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.75,303.15,298.02,296.71,297.07,296.99,289.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.48,193.26,83.25,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,298.04,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.49,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.75,303.15,297.86,296.67,297.07,296.99,289.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.68,211.58,13.32,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,298.19,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.74,303.15,297.67,296.63,297.07,296.99,289.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,230.22,10.67,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,298.27,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.74,303.15,297.46,296.57,297.07,296.99,290.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,247.96,9.31,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.31,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.75,303.15,297.24,296.51,297.07,296.99,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,265.19,7.88,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.34,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.75,303.15,297.02,296.45,297.07,296.99,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,283.01,6.67,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.36,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.74,303.15,296.8,296.38,297.07,296.99,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,300.92,5.56,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,298.37,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.74,303.15,296.6,296.32,297.07,296.99,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,318.8,4.73,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,298.38,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.74,303.15,296.43,296.26,297.07,296.99,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,336.57,3.98,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,298.39,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,292.74,303.15,296.29,296.21,297.07,296.99,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,354.67,3.34,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,298.39,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,296.19,296.17,297.07,296.99,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.26,2.76,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,298.4,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,296.15,296.15,297.07,296.99,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,391.28,2.4,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
