time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18327600.0,298.21,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.25,295.25,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327900.0,298.21,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.24,295.24,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328200.0,298.2,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.22,295.22,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328500.0,298.2,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.21,295.21,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328800.0,298.2,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.21,295.21,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329100.0,298.2,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.2,295.2,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329400.0,298.19,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.19,295.19,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329700.0,298.19,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.19,295.19,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330000.0,298.19,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.18,295.18,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330300.0,298.18,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.18,295.18,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330600.0,298.18,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.17,295.17,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330900.0,298.18,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.16,295.16,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331200.0,298.17,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.15,295.15,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331500.0,298.17,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.11,295.11,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,298.17,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.04,295.04,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,298.16,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.93,294.93,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,298.16,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.8,294.8,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,298.16,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.65,294.65,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,298.15,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.51,294.51,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,298.15,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.37,294.37,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,298.14,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.25,294.25,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,298.14,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.16,294.16,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,298.14,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.11,294.11,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,298.13,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.1,294.1,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,298.13,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.15,294.15,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,298.13,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.23,294.23,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,298.12,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.32,294.32,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,298.12,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.4,294.4,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,298.12,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.48,294.48,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,298.12,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.57,294.57,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,298.12,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.65,294.65,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,298.12,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.73,294.73,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,298.13,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.82,294.82,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,298.13,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.9,294.9,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,298.14,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,294.98,294.98,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,298.15,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.07,295.07,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,298.17,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.15,295.15,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.16,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,298.19,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.23,295.23,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.02,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,298.21,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.29,295.29,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,298.24,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.35,295.35,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,298.27,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.41,295.41,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,298.3,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.47,295.47,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,298.34,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,292.74,303.15,295.52,295.52,297.07,296.99,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,297.93,297.15,293.15,0.0,0.0,295.45,0.86,0.52,0.46,297.89,297.15,293.15,0.0,0.0,295.45,0.86,0.51,0.48,297.76,297.15,293.15,0.0,0.0,295.45,0.84,0.49,0.34,297.78,297.15,293.15,0.0,0.0,295.45,0.84,0.49,0.46,297.62,297.15,293.15,0.0,0.0,295.45,0.83,0.46,2.06,295.45,291.15,295.59,295.59,295.59,297.84,295.45,1.0,1.0,1.0,1.0,0.0,1.0,5.69,5.69,0.0,3.52,0.0,0.0,0.0,292.66,389.42,1202.1,0.0,13493.82,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,297.77,297.15,293.15,0.0,0.0,295.63,1.0,0.63,0.44,297.69,297.15,293.15,0.0,0.0,295.63,1.0,0.61,0.47,297.55,297.15,293.15,0.0,0.0,295.63,1.0,0.56,0.34,297.57,297.15,293.15,0.0,0.0,295.63,1.0,0.56,0.47,297.35,297.15,293.15,0.0,0.0,295.63,1.0,0.5,2.21,295.63,291.15,295.67,295.67,295.67,297.66,295.64,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.0,0.0,0.0,205.69,408.96,168.72,0.0,13850.47,0.0,284.26,289.87,299.9,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341100.0,297.45,297.15,293.15,0.0,0.0,293.21,1.0,0.7,0.44,297.4,297.15,293.15,0.0,0.0,293.21,1.0,0.66,0.47,297.23,297.15,293.15,0.0,0.0,293.21,1.0,0.59,0.34,297.28,297.15,293.15,0.0,0.0,293.21,1.0,0.6,0.47,297.02,297.15,293.15,0.0,0.0,293.21,1.0,0.49,2.2,293.21,291.15,295.76,295.76,295.76,297.36,293.2,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.84,0.84,0.0,205.87,410.0,52585.43,0.0,13849.72,0.0,284.56,291.65,299.92,303.0,293.15,293.15,283.15,7044.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.79,2.18,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9790.4,0.0,228.79,2275.33,0.0,1665.17,0.5,1.0,0.0,3.0,1.0,0.0
18341400.0,297.15,297.15,293.15,0.0,0.0,292.6,1.0,0.7,0.51,297.1,297.15,293.15,0.0,0.0,292.6,1.0,0.66,0.54,296.92,297.15,293.15,0.0,0.0,292.6,0.99,0.55,0.39,296.98,297.15,293.15,0.0,0.0,292.6,1.0,0.57,0.54,296.75,297.15,293.15,0.0,0.0,292.6,0.91,0.42,1.92,292.6,291.15,295.87,295.87,295.87,297.05,292.59,1.0,1.0,1.0,1.0,0.0,1.0,5.85,5.85,0.0,3.62,0.87,0.87,0.0,223.87,410.0,65975.59,0.0,13781.4,0.0,284.48,291.11,298.98,302.4,293.15,293.15,283.15,11672.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.39,2.9,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10932.55,0.0,533.97,2275.33,0.0,2482.63,0.66,1.0,0.0,3.0,1.0,0.0
18341700.0,296.91,297.15,293.15,0.0,0.0,292.14,0.86,0.66,0.6,296.88,297.15,293.15,0.0,0.0,292.14,0.84,0.61,0.59,296.8,297.15,293.15,0.0,0.0,292.14,0.78,0.49,0.35,296.83,297.15,293.15,0.0,0.0,292.14,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,292.14,0.69,0.33,1.58,292.14,291.15,296.0,296.0,296.0,296.86,292.13,1.0,1.0,1.0,1.0,0.0,1.0,5.44,5.44,0.0,3.38,0.88,0.88,0.0,398.27,407.16,71981.5,0.0,12979.44,0.0,284.43,290.76,299.05,302.81,293.15,293.15,283.15,14545.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.73,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11711.84,0.0,789.39,2275.33,0.0,2786.58,0.75,1.0,0.0,3.0,1.0,0.0
18342000.0,296.87,297.15,293.15,0.0,0.0,291.73,0.82,0.61,0.56,296.82,297.15,293.15,0.0,0.0,291.73,0.8,0.55,0.54,296.78,297.15,293.15,0.0,0.0,291.73,0.73,0.42,0.31,296.8,297.15,293.15,0.0,0.0,291.73,0.75,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.73,0.65,0.3,1.4,291.72,291.15,296.15,296.15,296.15,296.83,291.72,1.0,0.92,1.0,1.0,0.0,1.0,4.87,4.87,0.0,3.02,0.88,0.88,0.0,396.19,394.42,73260.69,0.0,9937.48,0.0,284.4,290.48,299.15,302.98,293.15,293.15,283.15,16448.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.88,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11949.36,0.0,932.36,2275.33,0.0,2835.43,0.8,1.0,0.0,3.0,1.0,0.0
18342300.0,296.91,297.15,293.15,0.0,0.0,291.55,0.81,0.57,0.52,296.84,297.15,293.15,0.0,0.0,291.55,0.78,0.5,0.49,296.83,297.15,293.15,0.0,0.0,291.55,0.7,0.36,0.27,296.84,297.15,293.15,0.0,0.0,291.55,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.55,0.66,0.3,1.4,291.55,291.15,296.33,296.3,296.33,296.86,291.55,1.0,0.88,1.0,1.0,0.0,1.0,4.59,4.59,0.0,2.85,0.89,0.89,0.0,380.33,378.69,74185.06,0.0,8547.81,1.0,284.38,290.36,299.3,303.19,293.15,293.15,283.15,17131.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12150.85,0.0,1013.0,2275.33,0.0,2836.69,0.82,1.0,0.0,3.0,1.0,0.0
18342600.0,296.96,297.15,293.15,0.0,0.0,291.41,0.8,0.53,0.49,296.88,297.15,293.15,0.0,0.0,291.41,0.75,0.45,0.44,296.87,297.15,293.15,0.0,0.0,291.41,0.67,0.31,0.23,296.88,297.15,293.15,0.0,0.0,291.41,0.7,0.35,0.35,296.62,297.15,293.15,0.0,0.0,291.41,0.66,0.3,1.4,291.41,291.15,296.53,296.43,296.53,296.9,291.4,1.0,0.84,1.0,1.0,0.0,1.0,4.35,4.35,0.0,2.7,0.89,0.89,0.0,361.92,360.43,74308.45,0.0,7417.27,1.0,284.37,290.27,299.43,303.33,293.15,293.15,283.15,17554.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12239.34,0.0,1057.95,2275.33,0.0,2818.48,0.83,1.0,0.0,3.0,1.0,0.0
18342900.0,297.01,297.15,293.15,0.0,0.0,291.31,0.79,0.51,0.46,296.91,297.15,293.15,0.0,0.0,291.31,0.74,0.41,0.4,296.9,297.15,293.15,0.0,0.0,291.31,0.66,0.3,0.22,296.92,297.15,293.15,0.0,0.0,291.31,0.67,0.31,0.31,296.62,297.15,293.15,0.0,0.0,291.31,0.66,0.3,1.39,291.31,291.15,296.76,296.54,296.76,296.94,291.31,1.0,0.81,1.0,1.0,0.0,1.0,4.17,4.17,0.0,2.59,0.89,0.89,0.0,341.74,340.64,74169.4,0.0,6594.93,1.0,284.36,290.21,299.53,303.43,293.15,293.15,283.15,17781.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12278.65,0.0,1080.12,2275.33,0.0,2787.66,0.84,1.0,0.0,3.0,1.0,0.0
18343200.0,297.05,297.15,293.15,0.0,0.0,291.28,0.79,0.49,0.45,296.95,297.15,293.15,0.0,0.0,291.28,0.72,0.37,0.36,296.9,297.15,293.15,0.0,0.0,291.28,0.67,0.3,0.22,296.95,297.15,293.15,0.0,0.0,291.28,0.67,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,297.0,296.62,297.0,296.97,291.27,1.0,0.79,1.0,1.0,0.0,1.0,4.07,4.07,0.0,2.52,0.89,0.89,0.0,321.07,320.32,74258.05,0.0,6096.78,1.0,284.36,290.18,299.62,303.52,293.15,293.15,283.15,17817.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12331.84,0.0,1094.22,2275.33,0.0,2764.14,0.84,1.0,0.0,3.0,1.0,0.0
18343500.0,296.99,297.15,293.15,0.0,0.0,290.34,0.78,0.46,0.43,296.93,297.15,293.15,0.0,0.0,290.34,0.71,0.34,0.33,296.83,297.15,293.15,0.0,0.0,290.34,0.68,0.3,0.22,296.89,297.15,293.15,0.0,0.0,290.34,0.68,0.3,0.29,296.55,297.15,293.15,0.0,0.0,290.34,0.68,0.3,1.39,290.34,291.15,297.26,296.69,297.05,296.92,290.34,1.0,0.77,0.28,0.28,0.72,0.28,3.98,1.04,2.94,-0.46,0.77,0.77,0.0,300.61,299.66,58483.15,0.0,5656.27,1.0,284.2,289.25,299.54,302.7,293.15,293.15,283.15,21613.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.77,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10617.52,0.0,906.52,2275.33,0.0,2305.39,0.78,1.0,0.0,3.0,1.0,0.0
18343800.0,297.03,297.15,293.15,0.0,0.0,290.47,0.78,0.44,0.41,296.95,297.15,293.15,0.0,0.0,290.47,0.69,0.3,0.29,296.8,297.15,293.15,0.0,0.0,290.47,0.69,0.3,0.22,296.87,297.15,293.15,0.0,0.0,290.47,0.69,0.3,0.29,296.52,297.15,293.15,0.0,0.0,290.47,0.69,0.3,1.38,290.47,291.15,297.52,296.75,297.15,296.93,290.47,1.0,0.75,0.3,0.3,0.7,0.3,3.89,1.07,2.82,-0.4,0.75,0.75,0.0,278.98,278.17,54894.63,0.0,5219.06,1.0,284.21,289.37,299.7,302.65,293.15,293.15,283.15,20336.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10240.86,0.0,729.36,2275.33,0.0,1990.2,0.73,1.0,0.0,3.0,1.0,0.0
18344100.0,297.09,297.15,293.15,0.0,0.0,290.6,0.79,0.43,0.39,296.98,297.15,293.15,0.0,0.0,290.6,0.7,0.3,0.29,296.81,297.15,293.15,0.0,0.0,290.6,0.7,0.3,0.22,296.87,297.15,293.15,0.0,0.0,290.6,0.7,0.3,0.29,296.53,297.15,293.15,0.0,0.0,290.6,0.7,0.3,1.38,290.6,291.15,297.8,296.8,297.28,296.96,290.6,1.0,0.74,0.32,0.32,0.68,0.32,3.86,1.12,2.74,-0.34,0.73,0.73,0.0,257.75,257.26,52558.95,0.0,4984.48,1.0,284.22,289.47,299.77,302.6,293.15,293.15,283.15,19588.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9986.6,0.0,624.21,2275.33,0.0,1846.48,0.69,1.0,0.0,3.0,1.0,0.0
18344400.0,297.14,297.15,293.15,0.0,0.0,290.7,0.8,0.43,0.39,297.0,297.15,293.15,0.0,0.0,290.7,0.71,0.3,0.29,296.82,297.15,293.15,0.0,0.0,290.7,0.71,0.3,0.21,296.88,297.15,293.15,0.0,0.0,290.7,0.71,0.3,0.29,296.54,297.15,293.15,0.0,0.0,290.7,0.71,0.3,1.38,290.7,291.15,298.08,296.84,297.4,296.98,290.7,1.0,0.72,0.34,0.34,0.66,0.34,3.85,1.18,2.67,-0.28,0.72,0.72,0.0,238.53,238.13,50882.72,0.0,4816.59,1.0,284.23,289.55,299.81,302.56,293.15,293.15,283.15,19153.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9808.15,0.0,556.9,2275.33,0.0,1745.1,0.66,1.0,0.0,3.0,1.0,0.0
18344700.0,297.18,297.15,293.15,0.0,0.0,290.79,0.81,0.43,0.39,297.01,297.15,293.15,0.0,0.0,290.79,0.72,0.3,0.29,296.83,297.15,293.15,0.0,0.0,290.79,0.72,0.3,0.21,296.9,297.15,293.15,0.0,0.0,290.79,0.72,0.3,0.29,296.55,297.15,293.15,0.0,0.0,290.79,0.72,0.3,1.37,290.79,291.15,298.35,296.87,297.52,297.01,290.79,1.0,0.72,0.36,0.36,0.64,0.36,3.84,1.23,2.61,-0.22,0.71,0.71,0.0,221.93,221.63,49649.73,0.0,4697.01,1.0,284.23,289.62,299.86,302.54,293.15,293.15,283.15,18855.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9680.86,0.0,510.77,2275.33,0.0,1667.26,0.64,1.0,0.0,3.0,1.0,0.0
18345000.0,297.2,297.15,293.15,0.0,0.0,290.87,0.83,0.44,0.4,297.03,297.15,293.15,0.0,0.0,290.87,0.73,0.3,0.29,296.85,297.15,293.15,0.0,0.0,290.87,0.73,0.3,0.21,296.91,297.15,293.15,0.0,0.0,290.87,0.73,0.3,0.29,296.56,297.15,293.15,0.0,0.0,290.87,0.73,0.3,1.37,290.87,291.15,298.63,296.91,297.63,297.03,290.87,1.0,0.71,0.37,0.37,0.63,0.37,3.85,1.3,2.55,-0.16,0.7,0.7,0.0,208.24,208.05,48776.8,0.0,4620.61,1.0,284.24,289.68,299.9,302.54,293.15,293.15,283.15,18620.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9594.79,0.0,478.59,2275.33,0.0,1606.55,0.63,1.0,0.0,3.0,1.0,0.0
18345300.0,297.23,297.15,293.15,0.0,0.0,290.94,0.85,0.46,0.41,297.04,297.15,293.15,0.0,0.0,290.94,0.74,0.3,0.29,296.86,297.15,293.15,0.0,0.0,290.94,0.74,0.3,0.21,296.93,297.15,293.15,0.0,0.0,290.94,0.74,0.3,0.29,296.57,297.15,293.15,0.0,0.0,290.94,0.74,0.3,1.37,290.94,291.15,298.89,296.96,297.75,297.04,290.94,1.0,0.71,0.39,0.39,0.61,0.39,3.86,1.36,2.5,-0.11,0.69,0.69,0.0,197.71,197.61,48230.91,0.0,4586.26,1.0,284.24,289.72,299.95,302.56,293.15,293.15,283.15,18422.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9546.46,0.0,456.97,2275.33,0.0,1559.9,0.62,1.0,0.0,3.0,1.0,0.0
18345600.0,297.24,297.15,293.15,0.0,0.0,291.0,0.86,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.0,0.75,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.0,0.75,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.0,0.75,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.0,0.75,0.3,1.37,291.0,291.15,299.15,297.03,297.85,297.06,291.0,1.0,0.71,0.4,0.4,0.6,0.4,3.88,1.42,2.46,-0.05,0.69,0.69,0.0,190.42,190.41,47978.11,0.0,4589.16,1.0,284.25,289.77,300.02,302.61,293.15,293.15,283.15,18251.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9532.8,0.0,443.63,2275.33,0.0,1524.15,0.61,1.0,0.0,3.0,1.0,0.0
18345900.0,297.26,297.15,293.15,0.0,0.0,291.06,0.88,0.49,0.44,297.08,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,299.4,297.1,297.96,297.08,291.06,1.0,0.71,0.41,0.41,0.59,0.41,3.9,1.47,2.43,-0.01,0.69,0.69,0.0,186.25,186.32,47982.81,0.0,4626.76,1.0,284.25,289.8,300.1,302.69,293.15,293.15,283.15,18104.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9548.96,0.0,437.12,2275.33,0.0,1503.03,0.61,1.0,0.0,3.0,1.0,0.0
18346200.0,297.27,297.15,293.15,0.0,0.0,291.13,0.9,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.75,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.13,0.75,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.13,0.75,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.13,0.75,0.3,1.37,291.13,291.15,299.65,297.17,298.09,297.1,291.13,1.0,0.71,0.42,0.42,0.58,0.42,3.93,1.53,2.4,0.04,0.69,0.69,0.0,184.87,185.03,48512.11,0.0,4697.04,1.0,284.26,289.85,300.17,302.79,293.15,293.15,283.15,17876.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9615.44,0.0,438.48,2275.33,0.0,1503.07,0.61,1.0,0.0,3.0,1.0,0.0
18346500.0,297.28,297.15,293.15,0.0,0.0,291.18,0.91,0.54,0.48,297.13,297.15,293.15,0.0,0.0,291.18,0.75,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.18,0.75,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.18,0.75,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,299.9,297.24,298.23,297.12,291.18,1.0,0.72,0.43,0.43,0.57,0.43,3.96,1.58,2.37,0.08,0.7,0.7,0.0,186.12,186.34,49339.58,0.0,4798.61,1.0,284.27,289.89,300.24,302.9,293.15,293.15,283.15,17714.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9715.0,0.0,448.34,2275.33,0.0,1524.85,0.61,1.0,0.0,3.0,1.0,0.0
18346800.0,297.29,297.15,293.15,0.0,0.0,291.23,0.92,0.56,0.5,297.15,297.15,293.15,0.0,0.0,291.23,0.75,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.23,0.75,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.23,0.75,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,300.15,297.3,298.37,297.13,291.23,1.0,0.72,0.44,0.44,0.56,0.44,3.99,1.63,2.36,0.12,0.71,0.71,0.0,189.63,189.91,50328.83,0.0,4926.97,1.0,284.28,289.92,300.31,303.02,293.15,293.15,283.15,17602.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9832.91,0.0,463.81,2275.33,0.0,1556.19,0.62,1.0,0.0,3.0,1.0,0.0
18347100.0,297.3,297.15,293.15,0.0,0.0,291.27,0.93,0.59,0.53,297.18,297.15,293.15,0.0,0.0,291.27,0.75,0.31,0.29,296.97,297.15,293.15,0.0,0.0,291.27,0.75,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.27,0.75,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,300.4,297.37,298.51,297.15,291.27,1.0,0.73,0.44,0.44,0.56,0.44,4.03,1.68,2.35,0.15,0.72,0.72,0.0,195.02,195.39,51459.19,0.0,5094.39,1.0,284.29,289.94,300.38,303.14,293.15,293.15,283.15,17507.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9967.71,0.0,484.0,2275.33,0.0,1593.99,0.63,1.0,0.0,3.0,1.0,0.0
18347400.0,297.3,297.15,293.15,0.0,0.0,291.3,0.94,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.3,0.75,0.31,0.3,296.99,297.15,293.15,0.0,0.0,291.3,0.74,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.3,0.74,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,300.65,297.43,298.64,297.16,291.3,1.0,0.74,0.45,0.45,0.55,0.45,4.08,1.73,2.35,0.18,0.73,0.73,0.0,202.06,202.48,52702.48,0.0,5296.48,1.0,284.29,289.95,300.44,303.26,293.15,293.15,283.15,17431.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.23,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10117.4,0.0,508.79,2275.33,0.0,1637.28,0.64,1.0,0.0,3.0,1.0,0.0
18347700.0,297.3,297.15,293.15,0.0,0.0,291.33,0.95,0.64,0.57,297.21,297.15,293.15,0.0,0.0,291.33,0.76,0.32,0.31,297.01,297.15,293.15,0.0,0.0,291.33,0.74,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.33,0.74,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.33,0.74,0.3,1.37,291.33,291.15,300.9,297.48,298.78,297.18,291.33,1.0,0.75,0.45,0.45,0.55,0.45,4.13,1.77,2.36,0.21,0.74,0.74,0.0,210.34,210.8,54020.56,0.0,5526.12,1.0,284.3,289.96,300.5,303.39,293.15,293.15,283.15,17372.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10278.26,0.0,537.56,2275.33,0.0,1684.02,0.65,1.0,0.0,3.0,1.0,0.0
18348000.0,297.3,297.15,293.15,0.0,0.0,291.35,0.95,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.35,0.76,0.34,0.32,297.03,297.15,293.15,0.0,0.0,291.35,0.73,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.35,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.35,0.73,0.3,1.37,291.35,291.15,301.15,297.54,298.91,297.19,291.35,1.0,0.76,0.46,0.46,0.54,0.46,4.19,1.82,2.37,0.23,0.75,0.75,0.0,219.58,220.07,55384.48,0.0,5778.46,1.0,284.3,289.96,300.55,303.51,293.15,293.15,283.15,17329.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10447.41,0.0,569.89,2275.33,0.0,1732.55,0.67,1.0,0.0,3.0,1.0,0.0
18348300.0,297.3,297.15,293.15,0.0,0.0,291.36,0.96,0.69,0.62,297.23,297.15,293.15,0.0,0.0,291.36,0.76,0.35,0.34,297.04,297.15,293.15,0.0,0.0,291.36,0.73,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.36,0.73,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.36,0.73,0.3,1.37,291.36,291.15,301.4,297.59,299.04,297.2,291.36,1.0,0.77,0.46,0.46,0.54,0.46,4.25,1.85,2.39,0.24,0.76,0.76,0.0,229.56,230.07,56769.87,0.0,6049.55,1.0,284.31,289.96,300.61,303.64,293.15,293.15,283.15,17300.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10622.33,0.0,605.32,2275.33,0.0,1781.6,0.68,1.0,0.0,3.0,1.0,0.0
18348600.0,297.29,297.15,293.15,0.0,0.0,291.38,0.96,0.71,0.64,297.24,297.15,293.15,0.0,0.0,291.38,0.77,0.37,0.35,297.06,297.15,293.15,0.0,0.0,291.38,0.72,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.38,0.72,0.3,0.29,296.73,297.15,293.15,0.0,0.0,291.38,0.72,0.3,1.37,291.38,291.15,301.65,297.65,299.16,297.2,291.38,1.0,0.79,0.46,0.46,0.54,0.46,4.31,1.89,2.42,0.26,0.77,0.77,0.0,240.13,240.65,58157.25,0.0,6336.51,1.0,284.31,289.95,300.66,303.76,293.15,293.15,283.15,17281.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.47,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10800.81,0.0,643.46,2275.33,0.0,1830.15,0.7,1.0,0.0,3.0,1.0,0.0
18348900.0,297.29,297.15,293.15,0.0,0.0,291.39,0.96,0.74,0.66,297.24,297.15,293.15,0.0,0.0,291.39,0.77,0.38,0.37,297.08,297.15,293.15,0.0,0.0,291.39,0.72,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.39,0.72,0.3,0.29,296.75,297.15,293.15,0.0,0.0,291.39,0.72,0.3,1.38,291.39,291.15,301.9,297.69,299.28,297.21,291.39,1.0,0.8,0.46,0.46,0.54,0.46,4.37,1.92,2.44,0.27,0.79,0.79,0.0,251.13,251.67,59538.5,0.0,6641.87,1.0,284.32,289.94,300.71,303.88,293.15,293.15,283.15,17270.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10981.7,0.0,683.94,2275.33,0.0,1877.64,0.71,1.0,0.0,3.0,1.0,0.0
18349200.0,297.29,297.15,293.15,0.0,0.0,291.39,0.96,0.76,0.68,297.25,297.15,293.15,0.0,0.0,291.39,0.78,0.4,0.38,297.1,297.15,293.15,0.0,0.0,291.39,0.71,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.39,0.71,0.31,0.3,296.76,297.15,293.15,0.0,0.0,291.39,0.71,0.3,1.38,291.39,291.15,302.15,297.74,299.4,297.22,291.4,1.0,0.81,0.46,0.46,0.54,0.46,4.43,1.95,2.48,0.27,0.8,0.8,0.0,262.49,263.06,60924.93,0.0,6977.67,1.0,284.32,289.93,300.75,304.0,293.15,293.15,283.15,17258.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11166.18,0.0,726.85,2275.33,0.0,1924.18,0.73,1.0,0.0,3.0,1.0,0.0
18349500.0,297.28,297.15,293.15,0.0,0.0,291.4,0.97,0.78,0.71,297.25,297.15,293.15,0.0,0.0,291.4,0.78,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.4,0.7,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.4,0.71,0.31,0.3,296.77,297.15,293.15,0.0,0.0,291.4,0.7,0.3,1.38,291.4,291.15,302.39,297.78,299.5,297.22,291.4,1.0,0.83,0.46,0.46,0.54,0.46,4.5,1.98,2.52,0.28,0.81,0.81,0.0,274.19,274.76,62262.72,0.0,7333.35,1.0,284.32,289.92,300.79,304.11,293.15,293.15,283.15,17263.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11346.62,0.0,771.74,2275.33,0.0,1972.77,0.74,1.0,0.0,3.0,1.0,0.0
18349800.0,297.27,297.15,293.15,0.0,0.0,291.4,0.97,0.81,0.72,297.25,297.15,293.15,0.0,0.0,291.4,0.79,0.44,0.42,297.12,297.15,293.15,0.0,0.0,291.4,0.7,0.3,0.22,297.19,297.15,293.15,0.0,0.0,291.4,0.71,0.32,0.31,296.77,297.15,293.15,0.0,0.0,291.4,0.7,0.3,1.38,291.4,291.15,302.62,297.8,299.6,297.22,291.4,1.0,0.84,0.46,0.46,0.54,0.46,4.57,2.01,2.56,0.28,0.82,0.82,0.0,286.08,286.63,63473.22,0.0,7690.05,1.0,284.32,289.9,300.81,304.19,293.15,293.15,283.15,17297.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.72,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11510.08,0.0,816.82,2275.33,0.0,2020.57,0.76,1.0,0.0,3.0,1.0,0.0
18350100.0,297.26,297.15,293.15,0.0,0.0,291.39,0.97,0.82,0.74,297.24,297.15,293.15,0.0,0.0,291.39,0.79,0.45,0.43,297.12,297.15,293.15,0.0,0.0,291.39,0.69,0.3,0.22,297.18,297.15,293.15,0.0,0.0,291.39,0.71,0.32,0.31,296.77,297.15,293.15,0.0,0.0,291.39,0.69,0.3,1.38,291.39,291.15,302.84,297.81,299.68,297.21,291.39,1.0,0.85,0.46,0.46,0.54,0.46,4.63,2.03,2.6,0.27,0.84,0.84,0.0,298.0,298.52,64539.73,0.0,8039.81,1.0,284.32,289.87,300.82,304.26,293.15,293.15,283.15,17346.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.78,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11653.99,0.0,860.66,2275.33,0.0,2065.2,0.77,1.0,0.0,3.0,1.0,0.0
18350400.0,297.24,297.15,293.15,0.0,0.0,291.38,0.97,0.84,0.76,297.24,297.15,293.15,0.0,0.0,291.38,0.79,0.47,0.45,297.13,297.15,293.15,0.0,0.0,291.38,0.69,0.3,0.22,297.18,297.15,293.15,0.0,0.0,291.38,0.71,0.33,0.32,296.76,297.15,293.15,0.0,0.0,291.38,0.69,0.3,1.38,291.38,291.15,303.04,297.81,299.76,297.21,291.38,1.0,0.87,0.46,0.46,0.54,0.46,4.69,2.04,2.64,0.27,0.85,0.85,0.0,309.8,310.3,65456.52,0.0,8377.92,1.0,284.32,289.85,300.82,304.31,293.15,293.15,283.15,17403.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11777.12,0.0,902.23,2275.33,0.0,2105.85,0.79,1.0,0.0,3.0,1.0,0.0
18350700.0,297.23,297.15,293.15,0.0,0.0,291.36,0.96,0.86,0.77,297.23,297.15,293.15,0.0,0.0,291.36,0.79,0.48,0.46,297.13,297.15,293.15,0.0,0.0,291.36,0.68,0.3,0.22,297.18,297.15,293.15,0.0,0.0,291.36,0.71,0.34,0.32,296.76,297.15,293.15,0.0,0.0,291.36,0.68,0.3,1.39,291.36,291.15,303.23,297.8,299.82,297.2,291.36,1.0,0.88,0.46,0.46,0.54,0.46,4.74,2.06,2.68,0.26,0.86,0.86,0.0,321.39,321.85,66228.97,0.0,8701.68,1.0,284.31,289.82,300.81,304.34,293.15,293.15,283.15,17464.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.88,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11879.95,0.0,940.88,2275.33,0.0,2142.49,0.8,1.0,0.0,3.0,1.0,0.0
18351000.0,297.22,297.15,293.15,0.0,0.0,291.35,0.96,0.87,0.78,297.23,297.15,293.15,0.0,0.0,291.35,0.8,0.5,0.48,297.14,297.15,293.15,0.0,0.0,291.35,0.68,0.3,0.22,297.18,297.15,293.15,0.0,0.0,291.35,0.71,0.34,0.33,296.76,297.15,293.15,0.0,0.0,291.35,0.68,0.3,1.39,291.35,291.15,303.4,297.78,299.88,297.2,291.35,1.0,0.89,0.46,0.46,0.54,0.46,4.79,2.07,2.72,0.25,0.86,0.86,0.0,332.67,333.1,66866.38,0.0,9009.2,1.0,284.31,289.79,300.79,304.35,293.15,293.15,283.15,17525.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11963.58,0.0,976.16,2275.33,0.0,2175.03,0.81,1.0,0.0,3.0,1.0,0.0
