time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18351300.0,297.21,297.15,293.15,0.0,0.0,291.33,0.96,0.88,0.79,297.23,297.15,293.15,0.0,0.0,291.33,0.8,0.51,0.49,297.14,297.15,293.15,0.0,0.0,291.33,0.67,0.3,0.22,297.18,297.15,293.15,0.0,0.0,291.33,0.71,0.34,0.33,296.75,297.15,293.15,0.0,0.0,291.33,0.67,0.3,1.39,291.33,291.15,303.56,297.76,299.93,297.19,291.33,1.0,0.9,0.45,0.45,0.55,0.45,4.83,2.08,2.75,0.24,0.87,0.87,0.0,343.56,343.95,67382.62,0.0,9299.44,1.0,284.31,289.76,300.77,304.36,293.15,293.15,283.15,17584.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12030.0,0.0,1007.86,2275.33,0.0,2203.55,0.82,1.0,0.0,3.0,1.0,0.0
18351600.0,297.2,297.15,293.15,0.0,0.0,291.31,0.96,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.31,0.8,0.52,0.5,297.14,297.15,293.15,0.0,0.0,291.31,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.31,0.71,0.35,0.34,296.75,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,303.71,297.74,299.98,297.19,291.31,1.0,0.91,0.45,0.45,0.55,0.45,4.87,2.08,2.79,0.23,0.88,0.88,0.0,354.0,354.37,67795.3,0.0,9572.25,1.0,284.3,289.73,300.74,304.35,293.15,293.15,283.15,17638.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12081.83,0.0,1036.02,2275.33,0.0,2228.22,0.82,1.0,0.0,3.0,1.0,0.0
18351900.0,297.19,297.15,293.15,0.0,0.0,291.29,0.95,0.89,0.81,297.22,297.15,293.15,0.0,0.0,291.29,0.8,0.53,0.51,297.14,297.15,293.15,0.0,0.0,291.29,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.29,0.7,0.35,0.34,296.74,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,303.84,297.71,300.02,297.19,291.29,1.0,0.92,0.45,0.45,0.55,0.45,4.91,2.09,2.82,0.22,0.88,0.88,0.0,363.95,364.29,68122.75,0.0,9827.83,1.0,284.3,289.71,300.71,304.34,293.15,293.15,283.15,17688.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12121.98,0.0,1060.77,2275.33,0.0,2249.1,0.83,1.0,0.0,3.0,1.0,0.0
18352200.0,297.18,297.15,293.15,0.0,0.0,291.28,0.95,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.28,0.81,0.55,0.52,297.15,297.15,293.15,0.0,0.0,291.28,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.28,0.7,0.36,0.35,296.74,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.39,291.28,291.15,303.96,297.69,300.05,297.18,291.28,1.0,0.92,0.45,0.45,0.55,0.45,4.94,2.09,2.85,0.21,0.89,0.89,0.0,373.37,373.68,68384.57,0.0,10066.92,1.0,284.3,289.68,300.69,304.33,293.15,293.15,283.15,17731.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12153.61,0.0,1082.42,2275.33,0.0,2266.32,0.84,1.0,0.0,3.0,1.0,0.0
18352500.0,297.17,297.15,293.15,0.0,0.0,291.26,0.95,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.26,0.81,0.56,0.54,297.15,297.15,293.15,0.0,0.0,291.26,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.26,0.7,0.36,0.35,296.73,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,304.06,297.66,300.08,297.18,291.26,1.0,0.93,0.45,0.45,0.55,0.45,4.97,2.09,2.88,0.2,0.89,0.89,0.0,382.22,382.51,68600.55,0.0,10290.23,1.0,284.3,289.66,300.67,304.32,293.15,293.15,283.15,17767.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12180.05,0.0,1101.32,2275.33,0.0,2280.0,0.84,1.0,0.0,3.0,1.0,0.0
18352800.0,297.17,297.15,293.15,0.0,0.0,291.25,0.95,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.25,0.81,0.57,0.55,297.15,297.15,293.15,0.0,0.0,291.25,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.7,0.36,0.35,296.73,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,304.15,297.65,300.1,297.18,291.25,1.0,0.94,0.44,0.44,0.56,0.44,5.0,2.09,2.91,0.19,0.9,0.9,0.0,390.51,390.77,68814.3,0.0,10499.37,1.0,284.29,289.64,300.65,304.32,293.15,293.15,283.15,17796.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12207.11,0.0,1117.98,2275.33,0.0,2290.65,0.85,1.0,0.0,3.0,1.0,0.0
18353100.0,297.16,297.15,293.15,0.0,0.0,291.23,0.94,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.23,0.81,0.58,0.56,297.15,297.15,293.15,0.0,0.0,291.23,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.23,0.7,0.36,0.35,296.73,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,304.23,297.66,300.11,297.17,291.23,1.0,0.94,0.44,0.44,0.56,0.44,5.02,2.09,2.94,0.18,0.9,0.9,0.0,398.25,398.49,69315.48,0.0,10696.42,1.0,284.29,289.62,300.66,304.34,293.15,293.15,283.15,18104.08,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12286.49,0.0,1156.55,2275.33,0.0,2295.48,0.86,1.0,0.0,3.0,1.0,0.0
18353400.0,297.15,297.15,293.15,0.0,0.0,291.19,0.94,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.19,0.81,0.59,0.57,297.15,297.15,293.15,0.0,0.0,291.19,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.7,0.37,0.36,296.72,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,304.32,297.69,300.13,297.17,291.19,1.0,0.95,0.44,0.44,0.56,0.44,5.04,2.09,2.96,0.17,0.9,0.9,0.0,405.4,405.6,70145.27,0.0,10863.12,1.0,284.28,289.58,300.69,304.42,293.15,293.15,283.15,18856.25,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12418.86,0.0,1221.77,2275.33,0.0,2313.7,0.87,1.0,0.0,3.0,1.0,0.0
18353700.0,297.15,297.15,293.15,0.0,0.0,291.19,0.94,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.19,0.82,0.6,0.58,297.15,297.15,293.15,0.0,0.0,291.19,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.7,0.37,0.36,296.72,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,304.4,297.75,300.15,297.17,291.19,1.0,0.95,0.44,0.44,0.56,0.44,5.06,2.08,2.98,0.16,0.9,0.9,0.0,409.91,410.0,70596.48,0.0,11001.63,1.0,284.28,289.57,300.75,304.49,293.15,293.15,283.15,19028.48,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12507.34,0.0,1249.62,2275.33,0.0,2302.79,0.88,1.0,0.0,3.0,1.0,0.0
18354000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.9,0.82,297.21,297.15,293.15,0.0,0.0,291.15,0.82,0.61,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.37,0.36,296.71,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,304.48,297.82,300.17,297.16,291.15,1.0,0.96,0.44,0.44,0.56,0.44,5.08,2.08,3.0,0.16,0.9,0.9,0.0,409.93,410.0,71533.92,0.0,11071.65,1.0,284.28,289.54,300.83,304.62,293.15,293.15,283.15,19912.39,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12677.64,0.0,1324.3,2275.33,0.0,2318.19,0.89,1.0,0.0,3.0,1.0,0.0
18354300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.94,0.9,0.82,297.21,297.15,293.15,0.0,0.0,291.16,0.83,0.62,0.6,297.15,297.15,293.15,0.0,0.0,291.16,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.7,0.37,0.36,296.71,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,304.57,297.91,300.19,297.17,291.16,1.0,0.96,0.44,0.44,0.56,0.44,5.09,2.08,3.02,0.15,0.9,0.9,0.0,409.92,410.0,72115.16,0.0,11150.95,1.0,284.28,289.54,300.91,304.73,293.15,293.15,283.15,20115.41,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12796.66,0.0,1354.0,2275.33,0.0,2304.36,0.9,1.0,0.0,3.0,1.0,0.0
18354600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.93,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.14,0.83,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.14,0.7,0.37,0.36,296.71,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,304.65,298.01,300.21,297.16,291.14,1.0,0.96,0.43,0.43,0.57,0.43,5.11,2.07,3.03,0.14,0.9,0.9,0.0,409.93,410.0,73133.57,0.0,11219.6,1.0,284.28,289.52,301.01,304.89,293.15,293.15,283.15,21000.09,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12986.88,0.0,1429.98,2275.33,0.0,2316.2,0.92,1.0,0.0,3.0,1.0,0.0
18354900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.93,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.15,0.84,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.15,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.37,0.36,296.71,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,304.73,298.12,300.23,297.17,291.15,1.0,0.96,0.43,0.43,0.57,0.43,5.12,2.07,3.05,0.13,0.9,0.9,0.0,409.91,410.0,73778.46,0.0,11303.25,1.0,284.28,289.53,301.11,305.02,293.15,293.15,283.15,21202.61,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13122.3,0.0,1461.05,2275.33,0.0,2302.5,0.92,1.0,0.0,3.0,1.0,0.0
18355200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.93,0.89,0.81,297.22,297.15,293.15,0.0,0.0,291.16,0.84,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.16,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.7,0.38,0.37,296.71,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,304.82,298.22,300.26,297.17,291.16,1.0,0.96,0.43,0.43,0.57,0.43,5.14,2.07,3.07,0.12,0.9,0.9,0.0,409.91,410.0,74561.35,0.0,11391.84,1.0,284.28,289.53,301.22,305.17,293.15,293.15,283.15,21626.96,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13278.22,0.0,1507.51,2275.33,0.0,2302.9,0.93,1.0,0.0,3.0,1.0,0.0
18355500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.93,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.17,0.85,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.17,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.38,0.37,296.71,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,304.9,298.31,300.28,297.17,291.17,1.0,0.97,0.43,0.43,0.57,0.43,5.15,2.07,3.09,0.12,0.9,0.9,0.0,409.91,410.0,75127.63,0.0,11475.34,1.0,284.29,289.54,301.31,305.31,293.15,293.15,283.15,21864.49,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13393.94,0.0,1534.6,2275.33,0.0,2307.71,0.94,1.0,0.0,3.0,1.0,0.0
18355800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.93,0.88,0.8,297.23,297.15,293.15,0.0,0.0,291.16,0.85,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.16,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.38,0.37,296.71,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,304.98,298.4,300.3,297.17,291.16,1.0,0.97,0.43,0.43,0.57,0.43,5.17,2.07,3.11,0.11,0.9,0.9,0.0,409.9,410.0,76104.55,0.0,11577.1,1.0,284.29,289.53,301.4,305.44,293.15,293.15,283.15,22492.85,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13588.92,0.0,1605.94,2275.33,0.0,2303.65,0.95,1.0,0.0,3.0,1.0,0.0
18356100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.93,0.88,0.79,297.23,297.15,293.15,0.0,0.0,291.16,0.86,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.16,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.38,0.37,296.71,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,305.07,298.47,300.32,297.17,291.16,1.0,0.97,0.43,0.43,0.57,0.43,5.19,2.07,3.12,0.1,0.9,0.9,0.0,409.91,410.0,76662.33,0.0,11659.63,1.0,284.29,289.52,301.47,305.55,293.15,293.15,283.15,22890.43,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13698.88,0.0,1643.96,2275.33,0.0,2318.43,0.96,1.0,0.0,3.0,1.0,0.0
18356400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.87,0.79,297.23,297.15,293.15,0.0,0.0,291.14,0.86,0.71,0.68,297.16,297.15,293.15,0.0,0.0,291.14,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.14,0.71,0.39,0.38,296.71,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,305.15,298.52,300.34,297.17,291.14,1.0,0.97,0.43,0.43,0.57,0.43,5.21,2.07,3.14,0.09,0.9,0.9,0.0,409.92,410.0,77477.04,0.0,11747.92,1.0,284.29,289.5,301.52,305.64,293.15,293.15,283.15,23612.56,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13860.58,0.0,1717.85,2275.33,0.0,2322.75,0.98,1.0,0.0,3.0,1.0,0.0
18356700.0,297.11,297.15,293.15,0.0,0.0,291.13,0.92,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.13,0.87,0.73,0.69,297.16,297.15,293.15,0.0,0.0,291.13,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.13,0.71,0.39,0.38,296.7,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,305.24,298.55,300.36,297.16,291.13,1.0,0.97,0.43,0.43,0.57,0.43,5.22,2.06,3.15,0.09,0.9,0.9,0.0,409.94,410.0,77810.33,0.0,11807.92,1.0,284.28,289.49,301.55,305.7,293.15,293.15,283.15,24044.37,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13924.35,0.0,1749.72,2275.33,0.0,2338.16,0.98,1.0,0.0,3.0,1.0,0.0
18357000.0,297.11,297.15,293.15,0.0,0.0,291.18,0.92,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.18,0.87,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.18,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.18,0.71,0.39,0.38,296.7,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,305.33,298.59,300.39,297.17,291.18,1.0,0.98,0.42,0.42,0.58,0.42,5.23,2.06,3.17,0.08,0.9,0.9,0.0,409.91,410.0,77561.59,0.0,11890.23,1.0,284.29,289.53,301.58,305.71,293.15,293.15,283.15,23337.28,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13889.15,0.0,1700.49,2275.33,0.0,2317.91,0.97,1.0,0.0,3.0,1.0,0.0
18357300.0,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.14,0.88,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.14,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.14,0.72,0.39,0.38,296.7,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,305.42,298.62,300.42,297.16,291.14,1.0,0.98,0.42,0.42,0.58,0.42,5.25,2.06,3.19,0.07,0.9,0.9,0.0,409.94,410.0,78461.16,0.0,11968.04,1.0,284.28,289.49,301.62,305.8,293.15,293.15,283.15,24384.48,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14060.87,0.0,1796.31,2275.33,0.0,2331.68,0.99,1.0,0.0,3.0,1.0,0.0
18357600.0,297.1,297.15,293.15,0.0,0.0,291.16,0.92,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.16,0.88,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.16,0.67,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.16,0.72,0.39,0.38,296.7,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,305.52,298.65,300.44,297.16,291.16,1.0,0.98,0.42,0.42,0.58,0.42,5.26,2.06,3.2,0.07,0.9,0.9,0.0,409.92,410.0,78504.91,0.0,12041.8,1.0,284.29,289.5,301.65,305.83,293.15,293.15,283.15,24184.02,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14075.71,0.0,1786.77,2275.33,0.0,2326.76,0.99,1.0,0.0,3.0,1.0,0.0
18357900.0,297.1,297.15,293.15,0.0,0.0,291.14,0.91,0.83,0.76,297.22,297.15,293.15,0.0,0.0,291.14,0.89,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.14,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.14,0.72,0.4,0.39,296.7,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.62,298.68,300.47,297.16,291.14,1.0,0.98,0.42,0.42,0.58,0.42,5.27,2.06,3.21,0.06,0.9,0.9,0.0,409.94,410.0,79101.19,0.0,12107.91,1.0,284.28,289.48,301.68,305.89,293.15,293.15,283.15,24857.4,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14193.99,0.0,1850.59,2275.33,0.0,2333.7,1.0,1.0,0.0,3.0,1.0,0.0
18358200.0,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.83,0.75,297.22,297.15,293.15,0.0,0.0,291.15,0.9,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.15,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.15,0.72,0.4,0.39,296.7,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.71,298.7,300.5,297.16,291.15,1.0,0.98,0.42,0.42,0.58,0.42,5.28,2.06,3.23,0.05,0.9,0.9,0.0,409.94,410.0,79183.76,0.0,12170.66,1.0,284.28,289.49,301.7,305.92,293.15,293.15,283.15,24830.78,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14213.23,0.0,1850.48,2275.33,0.0,2333.67,1.0,1.0,0.0,3.0,1.0,0.0
18358500.0,297.1,297.15,293.15,0.0,0.0,291.16,0.91,0.82,0.74,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.8,0.77,297.16,297.15,293.15,0.0,0.0,291.16,0.67,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.16,0.72,0.4,0.39,296.7,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.8,298.73,300.53,297.16,291.16,1.0,0.98,0.42,0.42,0.58,0.42,5.29,2.05,3.24,0.05,0.9,0.9,0.0,409.93,410.0,79285.12,0.0,12239.02,1.0,284.29,289.49,301.73,305.95,293.15,293.15,283.15,24741.06,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14237.89,0.0,1850.11,2275.33,0.0,2330.57,1.0,1.0,0.0,3.0,1.0,0.0
18358800.0,297.1,297.15,293.15,0.0,0.0,291.17,0.9,0.81,0.73,297.22,297.15,293.15,0.0,0.0,291.17,0.91,0.82,0.78,297.17,297.15,293.15,0.0,0.0,291.17,0.67,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.17,0.72,0.41,0.39,296.7,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.89,298.75,300.55,297.16,291.17,1.0,0.99,0.42,0.42,0.58,0.42,5.31,2.05,3.25,0.04,0.9,0.9,0.0,409.92,410.0,79388.01,0.0,12313.85,1.0,284.29,289.5,301.75,305.98,293.15,293.15,283.15,24630.26,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14261.52,0.0,1849.64,2275.33,0.0,2328.16,1.0,1.0,0.0,3.0,1.0,0.0
18359100.0,297.1,297.15,293.15,0.0,0.0,291.19,0.9,0.8,0.72,297.23,297.15,293.15,0.0,0.0,291.19,0.91,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.19,0.68,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.19,0.73,0.41,0.4,296.7,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,305.97,298.77,300.57,297.17,291.19,1.0,0.99,0.42,0.42,0.58,0.42,5.32,2.05,3.27,0.04,0.91,0.91,0.0,409.92,410.0,79497.33,0.0,12396.64,1.0,284.29,289.51,301.77,306.01,293.15,293.15,283.15,24490.39,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14285.2,0.0,1849.06,2275.33,0.0,2326.14,1.0,1.0,0.0,3.0,1.0,0.0
18359400.0,297.1,297.15,293.15,0.0,0.0,291.2,0.9,0.79,0.72,297.23,297.15,293.15,0.0,0.0,291.2,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.2,0.68,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.2,0.73,0.41,0.4,296.7,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,306.04,298.79,300.59,297.17,291.2,1.0,0.99,0.42,0.42,0.58,0.42,5.34,2.05,3.29,0.03,0.91,0.91,0.0,409.91,410.0,79611.52,0.0,12487.74,1.0,284.29,289.51,301.79,306.03,293.15,293.15,283.15,24323.59,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14308.6,0.0,1848.36,2275.33,0.0,2324.86,1.0,1.0,0.0,3.0,1.0,0.0
18359700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.89,0.78,0.71,297.22,297.15,293.15,0.0,0.0,291.08,0.92,0.86,0.81,297.17,297.15,293.15,0.0,0.0,291.08,0.68,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.08,0.73,0.42,0.4,296.7,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,306.1,298.8,300.6,297.16,291.08,1.0,0.99,0.42,0.42,0.58,0.42,5.35,2.05,3.3,0.02,0.9,0.9,0.0,409.95,410.0,81830.03,0.0,12574.78,1.0,283.97,289.36,301.83,306.25,293.15,293.15,282.75,24706.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14857.09,0.0,1849.96,2275.33,0.0,2379.23,1.0,1.0,0.0,3.0,1.0,0.0
18360000.0,297.09,297.15,293.15,0.0,0.0,291.05,0.89,0.77,0.7,297.21,297.15,293.15,0.0,0.0,291.05,0.93,0.87,0.82,297.16,297.15,293.15,0.0,0.0,291.05,0.68,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.05,0.73,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,306.15,298.81,300.61,297.15,291.05,1.0,0.99,0.42,0.42,0.58,0.42,5.36,2.05,3.31,0.02,0.89,0.89,0.0,410.0,410.0,82047.13,0.0,12600.1,1.0,283.93,289.33,301.83,306.23,293.15,293.15,282.75,25093.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14762.24,0.0,1851.58,2275.33,0.0,2389.41,1.0,1.0,0.0,3.0,1.0,0.0
18360300.0,297.09,297.15,293.15,0.0,0.0,291.13,0.89,0.76,0.69,297.2,297.15,293.15,0.0,0.0,291.13,0.93,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.13,0.68,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.13,0.73,0.42,0.41,296.67,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.18,298.83,300.61,297.15,291.13,1.0,0.99,0.41,0.41,0.59,0.41,5.36,2.05,3.31,0.02,0.9,0.9,0.0,410.03,410.0,80490.99,0.0,12585.28,1.0,284.15,289.43,301.81,306.05,293.15,293.15,283.05,24945.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14315.64,0.0,1850.96,2275.33,0.0,2350.23,1.0,1.0,0.0,3.0,1.0,0.0
18360600.0,297.09,297.15,293.15,0.0,0.0,291.16,0.88,0.75,0.68,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.16,0.68,0.34,0.24,297.15,297.15,293.15,0.0,0.0,291.16,0.73,0.42,0.41,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.21,298.84,300.61,297.15,291.16,1.0,0.99,0.41,0.41,0.59,0.41,5.35,2.04,3.31,0.01,0.9,0.9,0.0,409.98,410.0,80203.61,0.0,12576.93,1.0,284.19,289.46,301.82,306.08,293.15,293.15,283.05,24810.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14401.54,0.0,1850.4,2275.33,0.0,2326.93,1.0,1.0,0.0,3.0,1.0,0.0
18360900.0,297.1,297.15,293.15,0.0,0.0,291.19,0.88,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.89,0.85,297.16,297.15,293.15,0.0,0.0,291.19,0.68,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.19,0.73,0.42,0.41,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.22,298.86,300.62,297.16,291.19,1.0,0.99,0.41,0.41,0.59,0.41,5.36,2.04,3.32,0.01,0.9,0.9,0.0,409.94,410.0,79701.63,0.0,12590.19,1.0,284.27,289.5,301.84,306.06,293.15,293.15,283.15,24737.15,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14286.95,0.0,1850.09,2275.33,0.0,2307.07,1.0,1.0,0.0,3.0,1.0,0.0
18361200.0,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.73,0.67,297.21,297.15,293.15,0.0,0.0,291.06,0.94,0.9,0.86,297.16,297.15,293.15,0.0,0.0,291.06,0.69,0.34,0.25,297.16,297.15,293.15,0.0,0.0,291.06,0.73,0.42,0.41,296.67,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,306.22,298.88,300.61,297.16,291.06,1.0,0.99,0.41,0.41,0.59,0.41,5.37,2.04,3.33,0.0,0.89,0.89,0.0,409.98,410.0,82077.64,0.0,12661.12,1.0,283.93,289.34,301.9,306.3,293.15,293.15,282.75,25337.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14799.63,0.0,1852.6,2275.33,0.0,2372.5,1.0,1.0,0.0,3.0,1.0,0.0
18361500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.15,0.95,0.91,0.87,297.17,297.15,293.15,0.0,0.0,291.15,0.69,0.34,0.25,297.16,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.41,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.22,298.89,300.61,297.16,291.15,1.0,0.99,0.41,0.41,0.59,0.41,5.38,2.04,3.34,0.0,0.9,0.9,0.0,409.96,410.0,80626.23,0.0,12705.71,1.0,284.15,289.44,301.87,306.13,293.15,293.15,283.05,25106.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14362.67,0.0,1851.63,2275.33,0.0,2334.52,1.0,1.0,0.0,3.0,1.0,0.0
18361800.0,297.13,297.15,293.15,0.0,0.0,291.2,0.87,0.72,0.66,297.22,297.15,293.15,0.0,0.0,291.2,0.95,0.93,0.88,297.18,297.15,293.15,0.0,0.0,291.2,0.69,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.2,0.74,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,306.21,298.9,300.61,297.18,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.4,2.04,3.36,0.0,0.9,0.9,0.0,409.87,410.0,80531.72,0.0,12822.96,1.0,284.2,289.49,301.91,306.21,293.15,293.15,283.05,24584.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14509.78,0.0,1849.45,2275.33,0.0,2316.35,1.0,1.0,0.0,3.0,1.0,0.0
18362100.0,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.12,0.96,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.13,0.7,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.13,0.74,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.12,291.15,306.2,298.91,300.61,297.17,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.42,2.04,3.37,-0.01,0.9,0.9,0.0,409.89,410.0,82182.54,0.0,12925.06,1.0,283.98,289.39,301.93,306.36,293.15,293.15,282.75,24863.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14946.32,0.0,1850.62,2275.33,0.0,2355.47,1.0,1.0,0.0,3.0,1.0,0.0
18362400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.11,0.96,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.11,0.7,0.36,0.26,297.16,297.15,293.15,0.0,0.0,291.11,0.74,0.43,0.42,296.68,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.19,298.91,300.6,297.17,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.43,2.04,3.39,-0.01,0.89,0.89,0.0,404.2,410.0,82522.39,0.0,12962.44,1.0,283.94,289.37,301.93,306.35,293.15,293.15,282.75,25062.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14872.41,0.0,1851.45,2275.33,0.0,2375.18,1.0,1.0,0.0,3.0,1.0,0.0
18362700.0,297.13,297.15,293.15,0.0,0.0,291.2,0.87,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.2,0.97,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.2,0.71,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.2,0.75,0.43,0.42,296.68,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,306.17,298.9,300.6,297.17,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.45,2.05,3.4,-0.02,0.9,0.9,0.0,397.38,410.0,81120.37,0.0,12998.31,1.0,284.16,289.47,301.89,306.17,293.15,293.15,283.05,24694.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14432.17,0.0,1849.91,2275.33,0.0,2348.34,1.0,1.0,0.0,3.0,1.0,0.0
18363000.0,297.13,297.15,293.15,0.0,0.0,291.23,0.88,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.23,0.98,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.23,0.72,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.23,0.75,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,306.16,298.88,300.59,297.18,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.47,2.05,3.42,-0.03,0.91,0.91,0.0,389.28,410.0,80925.79,0.0,13040.51,1.0,284.2,289.51,301.87,306.16,293.15,293.15,283.05,24350.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14515.28,0.0,1848.48,2275.33,0.0,2340.16,1.0,1.0,0.0,3.0,1.0,0.0
18363300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.21,297.15,293.15,0.0,0.0,291.16,0.73,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.16,0.76,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,306.15,298.86,300.59,297.18,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.49,2.05,3.44,-0.03,0.9,0.9,0.0,380.48,410.0,82459.95,0.0,13085.74,1.0,283.98,289.41,301.88,306.32,293.15,293.15,282.75,24509.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14957.57,0.0,1849.14,2275.33,0.0,2384.26,1.0,1.0,0.0,3.0,1.0,0.0
18363600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.7,0.63,297.19,297.15,293.15,0.0,0.0,291.11,0.99,0.99,0.93,297.2,297.15,293.15,0.0,0.0,291.11,0.74,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.11,0.76,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,306.15,298.81,300.58,297.17,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.5,2.05,3.45,-0.04,0.9,0.9,0.0,376.11,410.0,82642.86,0.0,13107.92,1.0,283.92,289.35,301.8,306.19,293.15,293.15,282.75,25058.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14778.76,0.0,1851.43,2275.33,0.0,2415.76,1.0,1.0,0.0,3.0,1.0,0.0
18363900.0,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.21,0.75,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.21,0.77,0.45,0.43,296.7,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,306.15,298.77,300.6,297.19,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.05,3.48,-0.04,0.91,0.91,0.0,365.23,410.0,81115.09,0.0,13162.66,1.0,284.16,289.47,301.75,306.03,293.15,293.15,283.05,24570.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14367.23,0.0,1849.39,2275.33,0.0,2392.66,1.0,1.0,0.0,3.0,1.0,0.0
18364200.0,297.14,297.15,293.15,0.0,0.0,291.01,0.89,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.93,297.23,297.15,293.15,0.0,0.0,291.01,0.76,0.42,0.3,297.18,297.15,293.15,0.0,0.0,291.01,0.78,0.46,0.44,296.7,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,306.15,298.72,300.6,297.19,291.01,1.0,1.0,0.4,0.4,0.6,0.4,5.54,2.05,3.49,-0.05,0.89,0.89,0.0,361.02,410.0,84345.87,0.0,13183.58,1.0,283.66,289.22,301.74,306.28,293.15,293.15,282.45,25551.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15109.07,0.0,1853.49,2275.33,0.0,2493.62,1.0,1.0,0.0,3.0,1.0,0.0
18364500.0,297.16,297.15,293.15,0.0,0.0,291.14,0.9,0.7,0.63,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.92,297.24,297.15,293.15,0.0,0.0,291.14,0.77,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.14,0.78,0.46,0.44,296.71,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.14,291.15,306.15,298.67,300.61,297.21,291.14,1.0,1.0,0.4,0.4,0.6,0.4,5.55,2.05,3.5,-0.05,0.9,0.9,0.0,357.29,410.0,82112.59,0.0,13202.03,1.0,283.97,289.38,301.69,306.11,293.15,293.15,282.75,24755.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14814.5,0.0,1850.17,2275.33,0.0,2429.46,1.0,1.0,0.0,3.0,1.0,0.0
18364800.0,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.7,0.63,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.91,297.24,297.15,293.15,0.0,0.0,291.11,0.78,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.11,0.79,0.47,0.45,296.71,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,306.15,298.62,300.61,297.21,291.11,1.0,1.0,0.4,0.4,0.6,0.4,5.56,2.05,3.51,-0.06,0.9,0.9,0.0,353.03,410.0,82291.48,0.0,13222.96,1.0,283.93,289.34,301.64,306.05,293.15,293.15,282.75,24983.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14697.42,0.0,1851.12,2275.33,0.0,2460.7,1.0,1.0,0.0,3.0,1.0,0.0
18365100.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.7,0.63,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.19,0.79,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.19,0.8,0.48,0.46,296.71,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.19,291.15,306.15,298.57,300.61,297.22,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.57,2.05,3.52,-0.06,0.9,0.9,0.0,349.0,410.0,80682.47,0.0,13242.62,1.0,284.15,289.43,301.56,305.81,293.15,293.15,283.05,24707.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14218.37,0.0,1849.97,2275.33,0.0,2439.08,1.0,1.0,0.0,3.0,1.0,0.0
18365400.0,297.15,297.15,293.15,0.0,0.0,291.21,0.91,0.7,0.63,297.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.21,0.8,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.21,0.8,0.48,0.46,296.72,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,306.15,298.52,300.61,297.22,291.21,1.0,1.0,0.4,0.4,0.6,0.4,5.58,2.05,3.53,-0.07,0.91,0.91,0.0,345.07,410.0,80336.03,0.0,13261.65,1.0,284.19,289.46,301.51,305.77,293.15,293.15,283.05,24485.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14264.49,0.0,1849.04,2275.33,0.0,2432.71,1.0,1.0,0.0,3.0,1.0,0.0
18365700.0,297.15,297.15,293.15,0.0,0.0,291.12,0.91,0.7,0.63,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.89,297.24,297.15,293.15,0.0,0.0,291.12,0.81,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.12,0.81,0.49,0.47,296.72,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,306.15,298.47,300.61,297.22,291.11,1.0,1.0,0.4,0.4,0.6,0.4,5.58,2.04,3.54,-0.07,0.9,0.9,0.0,341.38,410.0,81704.55,0.0,13279.45,1.0,283.97,289.35,301.49,305.9,293.15,293.15,282.75,24801.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14663.24,0.0,1850.36,2275.33,0.0,2477.65,1.0,1.0,0.0,3.0,1.0,0.0
18366000.0,297.14,297.15,293.15,0.0,0.0,291.08,0.91,0.7,0.63,297.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.88,297.24,297.15,293.15,0.0,0.0,291.08,0.82,0.52,0.36,297.17,297.15,293.15,0.0,0.0,291.08,0.81,0.49,0.47,296.72,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,306.15,298.43,300.61,297.22,291.08,1.0,1.0,0.4,0.4,0.6,0.4,5.59,2.04,3.55,-0.08,0.89,0.89,0.0,338.11,410.0,81794.57,0.0,13295.12,1.0,283.92,289.3,301.44,305.83,293.15,293.15,282.75,25135.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14533.5,0.0,1851.75,2275.33,0.0,2505.51,1.0,1.0,0.0,3.0,1.0,0.0
18366300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.7,0.63,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.24,297.15,293.15,0.0,0.0,291.15,0.83,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.15,0.82,0.49,0.47,296.72,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,306.15,298.38,300.61,297.23,291.15,1.0,1.0,0.4,0.4,0.6,0.4,5.6,2.04,3.56,-0.08,0.9,0.9,0.0,335.12,410.0,80262.64,0.0,13309.35,1.0,284.14,289.4,301.36,305.59,293.15,293.15,283.05,24964.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14071.09,0.0,1851.04,2275.33,0.0,2482.76,1.0,1.0,0.0,3.0,1.0,0.0
18366600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.91,0.69,0.63,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.86,297.24,297.15,293.15,0.0,0.0,291.17,0.84,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,306.15,298.33,300.62,297.23,291.17,1.0,1.0,0.4,0.4,0.6,0.4,5.61,2.04,3.57,-0.08,0.9,0.9,0.0,332.18,410.0,79899.16,0.0,13323.3,1.0,284.18,289.43,301.31,305.55,293.15,293.15,283.05,24853.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14114.84,0.0,1850.58,2275.33,0.0,2476.45,1.0,1.0,0.0,3.0,1.0,0.0
18366900.0,297.14,297.15,293.15,0.0,0.0,291.08,0.92,0.69,0.63,297.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.86,297.25,297.15,293.15,0.0,0.0,291.08,0.86,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.08,0.83,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,306.15,298.28,300.62,297.24,291.08,1.0,1.0,0.4,0.4,0.6,0.4,5.62,2.04,3.58,-0.09,0.89,0.89,0.0,328.47,410.0,81246.95,0.0,13340.81,1.0,283.96,289.32,301.31,305.7,293.15,293.15,282.75,25103.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14515.98,0.0,1851.62,2275.33,0.0,2525.9,1.0,1.0,0.0,3.0,1.0,0.0
18367200.0,297.14,297.15,293.15,0.0,0.0,291.19,0.92,0.69,0.62,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.85,297.25,297.15,293.15,0.0,0.0,291.19,0.87,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.51,0.48,296.72,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,306.15,298.23,300.62,297.24,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.62,2.04,3.58,-0.09,0.9,0.9,0.0,325.64,410.0,79100.2,0.0,13354.07,1.0,284.28,289.47,301.22,305.42,293.15,293.15,283.15,24719.02,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13966.57,0.0,1850.01,2275.33,0.0,2478.88,1.0,1.0,0.0,3.0,1.0,0.0
18367500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.92,0.69,0.62,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.84,297.26,297.15,293.15,0.0,0.0,291.16,0.88,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,306.17,298.19,300.63,297.25,291.16,1.0,1.0,0.4,0.4,0.6,0.4,5.63,2.04,3.59,-0.09,0.9,0.9,0.0,322.15,410.0,79514.03,0.0,13370.37,1.0,284.2,289.43,301.2,305.44,293.15,293.15,283.05,24787.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14084.18,0.0,1850.3,2275.33,0.0,2500.13,1.0,1.0,0.0,3.0,1.0,0.0
18367800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.92,0.69,0.62,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.26,297.15,293.15,0.0,0.0,291.15,0.89,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.15,0.84,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,306.21,298.17,300.65,297.25,291.15,1.0,1.0,0.4,0.4,0.6,0.4,5.64,2.04,3.6,-0.1,0.9,0.9,0.0,318.82,410.0,79629.46,0.0,13385.85,1.0,284.19,289.42,301.18,305.42,293.15,293.15,283.05,24842.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14039.4,0.0,1850.53,2275.33,0.0,2509.62,1.0,1.0,0.0,3.0,1.0,0.0
18368100.0,297.13,297.15,293.15,0.0,0.0,291.07,0.93,0.69,0.62,297.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.82,297.26,297.15,293.15,0.0,0.0,291.07,0.9,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.07,0.84,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,306.28,298.16,300.68,297.25,291.06,1.0,1.0,0.4,0.4,0.6,0.4,5.65,2.04,3.61,-0.1,0.89,0.89,0.0,315.62,410.0,81129.47,0.0,13400.61,1.0,283.96,289.31,301.19,305.57,293.15,293.15,282.75,25142.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14441.05,0.0,1851.78,2275.33,0.0,2547.49,1.0,1.0,0.0,3.0,1.0,0.0
18368400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.93,0.68,0.62,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.82,297.26,297.15,293.15,0.0,0.0,291.19,0.91,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.52,0.49,296.73,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.37,298.17,300.72,297.26,291.19,1.0,1.0,0.4,0.4,0.6,0.4,5.65,2.04,3.62,-0.11,0.9,0.9,0.0,313.17,410.0,79158.84,0.0,13411.87,1.0,284.28,289.47,301.16,305.35,293.15,293.15,283.15,24686.0,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13943.69,0.0,1849.88,2275.33,0.0,2484.58,1.0,1.0,0.0,3.0,1.0,0.0
18368700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.93,0.68,0.61,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.25,297.15,293.15,0.0,0.0,291.14,0.93,0.68,0.47,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.14,291.15,306.48,298.19,300.75,297.25,291.14,1.0,1.0,0.4,0.4,0.6,0.4,5.66,2.03,3.62,-0.11,0.9,0.9,0.0,310.46,410.0,80126.8,0.0,13424.26,1.0,284.14,289.39,301.17,305.38,293.15,293.15,283.05,25149.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13962.21,0.0,1851.81,2275.33,0.0,2520.69,1.0,1.0,0.0,3.0,1.0,0.0
18369000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.93,0.68,0.61,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.18,0.94,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,306.59,298.22,300.8,297.27,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.03,3.63,-0.11,0.9,0.9,0.0,307.06,410.0,80031.14,0.0,13439.78,1.0,284.19,289.45,301.23,305.48,293.15,293.15,283.05,24690.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14111.98,0.0,1849.9,2275.33,0.0,2494.49,1.0,1.0,0.0,3.0,1.0,0.0
18369300.0,297.14,297.15,293.15,0.0,0.0,291.11,0.93,0.68,0.61,297.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.11,0.95,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.11,0.86,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.11,291.15,306.7,298.26,300.85,297.26,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.03,3.64,-0.12,0.89,0.89,0.0,304.19,410.0,81653.11,0.0,13452.77,1.0,283.96,289.34,301.27,305.66,293.15,293.15,282.75,24980.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14542.13,0.0,1851.11,2275.33,0.0,2524.31,1.0,1.0,0.0,3.0,1.0,0.0
18369600.0,297.14,297.15,293.15,0.0,0.0,291.11,0.94,0.67,0.61,297.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.11,0.96,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.11,0.86,0.53,0.5,296.73,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.37,291.11,291.15,306.82,298.3,300.89,297.26,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.03,3.65,-0.12,0.89,0.89,0.0,301.3,410.0,82082.3,0.0,13465.75,1.0,283.93,289.32,301.31,305.69,293.15,293.15,282.75,25143.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14500.95,0.0,1851.79,2275.33,0.0,2533.44,1.0,1.0,0.0,3.0,1.0,0.0
18369900.0,297.14,297.15,293.15,0.0,0.0,291.21,0.94,0.67,0.61,297.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.78,297.26,297.15,293.15,0.0,0.0,291.21,0.98,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.53,0.5,296.73,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.21,291.15,306.92,298.34,300.94,297.27,291.21,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.03,3.65,-0.12,0.9,0.9,0.0,298.16,410.0,80880.21,0.0,13479.83,1.0,284.15,289.45,301.32,305.57,293.15,293.15,283.05,24715.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14124.25,0.0,1850.0,2275.33,0.0,2492.72,1.0,1.0,0.0,3.0,1.0,0.0
18370200.0,297.15,297.15,293.15,0.0,0.0,291.25,0.94,0.67,0.61,297.46,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.77,297.27,297.15,293.15,0.0,0.0,291.25,0.99,0.77,0.54,297.17,297.15,293.15,0.0,0.0,291.25,0.87,0.53,0.51,296.74,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.37,291.25,291.15,307.02,298.38,300.98,297.28,291.25,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.03,3.66,-0.13,0.91,0.91,0.0,294.59,410.0,80864.66,0.0,13495.76,1.0,284.19,289.49,301.36,305.63,293.15,293.15,283.05,24286.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14256.94,0.0,1848.21,2275.33,0.0,2469.61,1.0,1.0,0.0,3.0,1.0,0.0
18370500.0,297.13,297.15,293.15,0.0,0.0,291.13,0.94,0.67,0.6,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.25,297.15,293.15,0.0,0.0,291.13,1.0,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.12,0.73,0.3,1.37,291.13,291.15,307.1,298.42,301.0,297.26,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.03,3.67,-0.13,0.9,0.9,0.0,291.85,410.0,83008.78,0.0,13507.92,1.0,283.88,289.32,301.4,305.77,293.15,293.15,282.75,25060.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14508.35,0.0,1851.44,2275.33,0.0,2533.29,1.0,1.0,0.0,3.0,1.0,0.0
18370800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.95,0.67,0.6,297.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.28,297.15,293.15,0.0,0.0,291.18,1.0,0.81,0.56,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.54,0.51,296.74,297.15,293.15,0.0,0.0,291.18,0.73,0.3,1.37,291.18,291.15,307.15,298.46,301.03,297.28,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.71,2.03,3.67,-0.13,0.91,0.91,0.0,289.93,410.0,82880.94,0.0,13516.38,1.0,283.94,289.38,301.47,305.9,293.15,293.15,282.75,24527.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14687.7,0.0,1849.21,2275.33,0.0,2506.82,1.0,1.0,0.0,3.0,1.0,0.0
18371100.0,297.13,297.15,293.15,0.0,0.0,291.1,0.94,0.66,0.6,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.76,297.29,297.15,293.15,0.0,0.0,291.1,1.0,0.84,0.56,297.16,297.15,293.15,0.0,0.0,291.1,0.88,0.54,0.51,296.73,297.15,293.15,0.0,0.0,291.1,0.73,0.3,1.37,291.1,291.15,307.19,298.5,301.04,297.28,291.1,1.0,1.0,0.39,0.39,0.61,0.39,5.71,2.03,3.68,-0.13,0.9,0.9,0.0,290.19,410.0,84470.31,0.0,13515.2,1.0,283.7,289.27,301.51,306.05,293.15,293.15,282.45,24902.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15122.28,0.0,1850.78,2275.33,0.0,2533.04,1.0,1.0,0.0,3.0,1.0,0.0
18371400.0,297.13,297.15,293.15,0.0,0.0,291.09,0.94,0.66,0.6,297.45,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.76,297.3,297.15,293.15,0.0,0.0,291.09,1.0,0.86,0.56,297.16,297.15,293.15,0.0,0.0,291.09,0.88,0.54,0.51,296.73,297.15,293.15,0.0,0.0,291.09,0.73,0.3,1.37,291.09,291.15,307.22,298.55,301.05,297.28,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.03,3.68,-0.13,0.89,0.89,0.0,290.53,410.0,84847.57,0.0,13513.68,1.0,283.66,289.24,301.56,306.09,293.15,293.15,282.45,25130.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15077.75,0.0,1851.73,2275.33,0.0,2535.54,1.0,1.0,0.0,3.0,1.0,0.0
18371700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.94,0.66,0.59,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.33,297.15,293.15,0.0,0.0,291.18,1.0,0.89,0.56,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.54,0.51,296.73,297.15,293.15,0.0,0.0,291.18,0.73,0.3,1.37,291.18,291.15,307.24,298.6,301.07,297.28,291.19,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.03,3.68,-0.14,0.9,0.9,0.0,290.81,410.0,83605.14,0.0,13512.45,1.0,283.89,289.36,301.58,305.98,293.15,293.15,282.75,24771.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14675.79,0.0,1850.23,2275.33,0.0,2489.38,1.0,1.0,0.0,3.0,1.0,0.0
18372000.0,297.14,297.15,293.15,0.0,0.0,291.23,0.94,0.65,0.59,297.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.76,297.35,297.15,293.15,0.0,0.0,291.23,1.0,0.93,0.56,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.54,0.52,296.74,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.23,291.15,307.26,298.67,301.08,297.29,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.02,3.68,-0.14,0.91,0.91,0.0,290.9,410.0,83571.27,0.0,13512.07,1.0,283.93,289.41,301.65,306.06,293.15,293.15,282.75,24397.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14820.94,0.0,1848.67,2275.33,0.0,2459.97,1.0,1.0,0.0,3.0,1.0,0.0
18372300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.94,0.65,0.59,297.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.38,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.56,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.54,0.52,296.74,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,307.27,298.73,301.09,297.3,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.02,3.68,-0.14,0.9,0.9,0.0,290.85,410.0,85229.57,0.0,13512.26,1.0,283.71,289.32,301.74,306.32,293.15,293.15,282.45,24462.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15348.47,0.0,1848.94,2275.33,0.0,2479.73,1.0,1.0,0.0,3.0,1.0,0.0
18372600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.93,0.65,0.58,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.54,0.52,296.74,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,307.27,298.79,301.08,297.29,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.02,3.68,-0.14,0.9,0.9,0.0,291.44,410.0,85696.04,0.0,13509.65,1.0,283.66,289.29,301.77,306.31,293.15,293.15,282.45,24782.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15265.11,0.0,1850.28,2275.33,0.0,2481.57,1.0,1.0,0.0,3.0,1.0,0.0
18372900.0,297.13,297.15,293.15,0.0,0.0,291.09,0.93,0.64,0.58,297.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.76,297.4,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.09,0.88,0.54,0.52,296.74,297.15,293.15,0.0,0.0,291.09,0.73,0.3,1.37,291.09,291.15,307.27,298.86,301.09,297.29,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.02,3.68,-0.14,0.89,0.89,0.0,292.07,410.0,87280.75,0.0,13506.86,1.0,283.44,289.19,301.87,306.57,293.15,293.15,282.15,25088.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15805.95,0.0,1851.56,2275.33,0.0,2498.13,1.0,1.0,0.0,3.0,1.0,0.0
18373200.0,297.13,297.15,293.15,0.0,0.0,291.08,0.93,0.64,0.58,297.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.76,297.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.08,0.88,0.54,0.52,296.74,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,307.26,298.92,301.08,297.29,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.02,3.68,-0.14,0.89,0.89,0.0,292.67,410.0,87725.13,0.0,13504.21,1.0,283.4,289.18,301.93,306.62,293.15,293.15,282.15,25314.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15774.67,0.0,1852.5,2275.33,0.0,2500.35,1.0,1.0,0.0,3.0,1.0,0.0
18373500.0,297.13,297.15,293.15,0.0,0.0,291.18,0.93,0.64,0.57,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.57,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.54,0.52,296.74,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.37,291.18,291.15,307.24,298.97,301.08,297.3,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.02,3.68,-0.14,0.9,0.9,0.0,293.16,410.0,86452.64,0.0,13502.01,1.0,283.63,289.29,301.95,306.5,293.15,293.15,282.45,24964.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15332.67,0.0,1851.04,2275.33,0.0,2459.15,1.0,1.0,0.0,3.0,1.0,0.0
