time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18373800.0,297.13,297.15,293.15,0.0,0.0,291.22,0.92,0.63,0.57,297.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.57,297.15,297.15,293.15,0.0,0.0,291.22,0.88,0.54,0.52,296.74,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,307.22,299.01,301.08,297.31,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.02,3.68,-0.14,0.9,0.9,0.0,293.48,410.0,86376.55,0.0,13500.58,1.0,283.67,289.34,302.0,306.57,293.15,293.15,282.45,24630.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15468.96,0.0,1849.64,2275.33,0.0,2436.96,1.0,1.0,0.0,3.0,1.0,0.0
18374100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.92,0.63,0.57,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.54,0.52,296.75,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,307.19,299.05,301.07,297.31,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.02,3.68,-0.14,0.9,0.9,0.0,293.73,410.0,88024.04,0.0,13499.51,1.0,283.45,289.25,302.07,306.8,293.15,293.15,282.15,24780.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16022.02,0.0,1850.27,2275.33,0.0,2463.52,1.0,1.0,0.0,3.0,1.0,0.0
18374400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.92,0.63,0.57,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.57,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.54,0.52,296.75,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.13,291.15,307.15,299.07,301.05,297.31,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.02,3.68,-0.14,0.9,0.9,0.0,294.04,410.0,88410.6,0.0,13498.12,1.0,283.41,289.23,302.09,306.82,293.15,293.15,282.15,24911.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15964.7,0.0,1850.82,2275.33,0.0,2477.3,1.0,1.0,0.0,3.0,1.0,0.0
18374700.0,297.13,297.15,293.15,0.0,0.0,291.21,0.92,0.62,0.56,297.37,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.57,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.55,0.52,296.75,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,307.11,299.08,301.04,297.31,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.7,2.02,3.68,-0.14,0.91,0.91,0.0,294.4,410.0,86984.59,0.0,13496.49,1.0,283.64,289.33,302.07,306.66,293.15,293.15,282.45,24532.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15474.37,0.0,1849.23,2275.33,0.0,2446.31,1.0,1.0,0.0,3.0,1.0,0.0
18375000.0,297.12,297.15,293.15,0.0,0.0,291.02,0.91,0.62,0.56,297.35,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.77,297.52,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.57,297.14,297.15,293.15,0.0,0.0,291.02,0.87,0.54,0.52,296.74,297.15,293.15,0.0,0.0,291.02,0.72,0.3,1.37,291.02,291.15,307.06,299.09,301.01,297.3,291.02,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.02,3.68,-0.14,0.89,0.89,0.0,295.01,410.0,90360.96,0.0,13493.8,1.0,283.14,289.09,302.11,306.97,293.15,293.15,281.85,25452.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16386.46,0.0,1853.08,2275.33,0.0,2526.17,1.0,1.0,0.0,3.0,1.0,0.0
18375300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.91,0.62,0.56,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.54,0.52,296.74,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,307.02,299.09,301.0,297.31,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.02,3.68,-0.14,0.9,0.9,0.0,295.83,410.0,88235.4,0.0,13490.13,1.0,283.45,289.26,302.11,306.86,293.15,293.15,282.15,24626.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16077.31,0.0,1849.63,2275.33,0.0,2460.29,1.0,1.0,0.0,3.0,1.0,0.0
18375600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.91,0.61,0.55,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.57,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.54,0.52,296.74,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.13,291.15,306.96,299.09,300.98,297.31,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.01,3.68,-0.14,0.9,0.9,0.0,296.37,410.0,88522.78,0.0,13487.75,1.0,283.42,289.23,302.1,306.85,293.15,293.15,282.15,24787.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15990.83,0.0,1850.3,2275.33,0.0,2480.19,1.0,1.0,0.0,3.0,1.0,0.0
18375900.0,297.12,297.15,293.15,0.0,0.0,291.2,0.9,0.61,0.55,297.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.78,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.57,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,306.91,299.07,300.96,297.3,291.2,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.01,3.67,-0.14,0.9,0.9,0.0,297.66,410.0,86896.59,0.0,13481.97,1.0,283.63,289.32,302.04,306.61,293.15,293.15,282.45,24754.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15441.29,0.0,1850.16,2275.33,0.0,2448.36,1.0,1.0,0.0,3.0,1.0,0.0
18376200.0,297.13,297.15,293.15,0.0,0.0,291.22,0.9,0.6,0.54,297.31,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.78,297.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.54,0.51,296.74,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,306.84,299.06,300.94,297.31,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.69,2.01,3.67,-0.14,0.91,0.91,0.0,298.33,410.0,86595.71,0.0,13478.99,1.0,283.67,289.36,302.04,306.64,293.15,293.15,282.45,24472.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15529.97,0.0,1848.99,2275.33,0.0,2440.92,1.0,1.0,0.0,3.0,1.0,0.0
18376500.0,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.6,0.54,297.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.54,0.51,296.74,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.13,291.15,306.76,299.03,300.9,297.31,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.01,3.67,-0.14,0.9,0.9,0.0,299.07,410.0,88034.47,0.0,13475.68,1.0,283.45,289.25,302.05,306.8,293.15,293.15,282.15,24749.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16017.5,0.0,1850.14,2275.33,0.0,2478.77,1.0,1.0,0.0,3.0,1.0,0.0
18376800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.59,0.54,297.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.78,297.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.09,0.87,0.54,0.51,296.74,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.37,291.09,291.15,306.67,299.0,300.87,297.3,291.09,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.01,3.67,-0.14,0.89,0.89,0.0,300.05,410.0,88176.51,0.0,13471.28,1.0,283.41,289.21,302.02,306.75,293.15,293.15,282.15,25061.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15894.46,0.0,1851.45,2275.33,0.0,2501.0,1.0,1.0,0.0,3.0,1.0,0.0
18377100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.59,0.53,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.16,291.15,306.56,298.97,300.82,297.3,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.01,3.67,-0.14,0.9,0.9,0.0,301.23,410.0,86508.65,0.0,13465.96,1.0,283.63,289.3,301.95,306.52,293.15,293.15,282.45,24900.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15346.51,0.0,1850.77,2275.33,0.0,2478.24,1.0,1.0,0.0,3.0,1.0,0.0
18377400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.58,0.53,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,306.44,298.92,300.77,297.29,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.68,2.01,3.66,-0.14,0.9,0.9,0.0,302.53,410.0,86048.05,0.0,13460.12,1.0,283.67,289.32,301.91,306.48,293.15,293.15,282.45,24829.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15381.81,0.0,1850.48,2275.33,0.0,2472.2,1.0,1.0,0.0,3.0,1.0,0.0
18377700.0,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.58,0.52,297.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.79,297.58,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.07,0.86,0.53,0.5,296.73,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.38,291.07,291.15,306.31,298.87,300.72,297.3,291.06,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.66,-0.14,0.89,0.89,0.0,303.33,410.0,87415.32,0.0,13456.52,1.0,283.45,289.21,301.91,306.64,293.15,293.15,282.15,25056.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15854.97,0.0,1851.42,2275.33,0.0,2518.69,1.0,1.0,0.0,3.0,1.0,0.0
18378000.0,297.12,297.15,293.15,0.0,0.0,291.24,0.88,0.57,0.52,297.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.8,297.58,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.59,297.13,297.15,293.15,0.0,0.0,291.24,0.85,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.38,291.24,291.15,306.15,298.81,300.66,297.29,291.24,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.66,-0.14,0.91,0.91,0.0,304.8,410.0,83791.25,0.0,13449.86,1.0,283.93,289.43,301.79,306.24,293.15,293.15,282.75,24401.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14926.25,0.0,1848.69,2275.33,0.0,2443.82,1.0,1.0,0.0,3.0,1.0,0.0
18378300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.87,0.56,0.51,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.13,297.15,293.15,0.0,0.0,291.13,0.85,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.13,291.15,305.98,298.76,300.6,297.29,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.67,2.01,3.66,-0.14,0.9,0.9,0.0,305.93,410.0,85111.2,0.0,13444.77,1.0,283.71,289.32,301.78,306.37,293.15,293.15,282.45,24713.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15350.53,0.0,1849.99,2275.33,0.0,2490.0,1.0,1.0,0.0,3.0,1.0,0.0
18378600.0,297.11,297.15,293.15,0.0,0.0,291.08,0.87,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.8,297.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.59,297.12,297.15,293.15,0.0,0.0,291.08,0.85,0.52,0.49,296.71,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,305.82,298.71,300.52,297.27,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.01,3.65,-0.14,0.89,0.89,0.0,307.51,410.0,85158.99,0.0,13437.57,1.0,283.67,289.27,301.72,306.29,293.15,293.15,282.45,25089.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15208.92,0.0,1851.56,2275.33,0.0,2514.12,1.0,1.0,0.0,3.0,1.0,0.0
18378900.0,297.1,297.15,293.15,0.0,0.0,291.14,0.86,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.81,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,305.65,298.66,300.45,297.26,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.66,2.01,3.65,-0.14,0.9,0.9,0.0,309.51,410.0,83430.25,0.0,13428.46,1.0,283.89,289.36,301.65,306.05,293.15,293.15,282.75,24998.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14687.6,0.0,1851.18,2275.33,0.0,2487.7,1.0,1.0,0.0,3.0,1.0,0.0
18379200.0,297.1,297.15,293.15,0.0,0.0,291.14,0.86,0.54,0.49,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.6,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.51,0.48,296.69,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,305.48,298.63,300.38,297.25,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.65,2.01,3.65,-0.14,0.9,0.9,0.0,311.78,410.0,82945.41,0.0,13418.09,1.0,283.92,289.37,301.61,306.01,293.15,293.15,282.75,24991.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14721.63,0.0,1851.15,2275.33,0.0,2475.38,1.0,1.0,0.0,3.0,1.0,0.0
18379500.0,297.1,297.15,293.15,0.0,0.0,291.22,0.85,0.53,0.48,297.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.82,297.53,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.61,297.12,297.15,293.15,0.0,0.0,291.22,0.84,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,305.32,298.59,300.31,297.25,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.65,2.01,3.64,-0.13,0.91,0.91,0.0,313.64,410.0,81247.05,0.0,13409.56,1.0,284.16,289.48,301.58,305.86,293.15,293.15,283.05,24590.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14298.61,0.0,1849.48,2275.33,0.0,2444.49,1.0,1.0,0.0,3.0,1.0,0.0
18379800.0,297.1,297.15,293.15,0.0,0.0,291.23,0.85,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.23,1.0,0.99,0.82,297.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.61,297.12,297.15,293.15,0.0,0.0,291.23,0.83,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.23,0.71,0.3,1.38,291.23,291.15,305.15,298.56,300.25,297.24,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.65,2.01,3.64,-0.13,0.91,0.91,0.0,315.63,410.0,80860.9,0.0,13400.43,1.0,284.19,289.5,301.55,305.84,293.15,293.15,283.05,24360.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14348.98,0.0,1848.52,2275.33,0.0,2433.54,1.0,1.0,0.0,3.0,1.0,0.0
18380100.0,297.1,297.15,293.15,0.0,0.0,291.13,0.84,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.13,1.0,0.98,0.83,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.11,297.15,293.15,0.0,0.0,291.13,0.83,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.98,298.53,300.17,297.22,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.64,2.01,3.63,-0.13,0.9,0.9,0.0,317.86,410.0,82233.11,0.0,13390.12,1.0,283.97,289.39,301.55,305.98,293.15,293.15,282.75,24680.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14761.62,0.0,1849.86,2275.33,0.0,2471.5,1.0,1.0,0.0,3.0,1.0,0.0
18380400.0,297.09,297.15,293.15,0.0,0.0,291.08,0.83,0.5,0.46,297.05,297.15,293.15,0.0,0.0,291.08,1.0,0.96,0.84,297.47,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.11,297.15,293.15,0.0,0.0,291.08,0.82,0.48,0.46,296.65,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,304.82,298.51,300.1,297.2,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.63,2.01,3.63,-0.13,0.89,0.89,0.0,320.47,410.0,82326.59,0.0,13378.04,1.0,283.93,289.35,301.52,305.93,293.15,293.15,282.75,25054.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14642.04,0.0,1851.42,2275.33,0.0,2492.97,1.0,1.0,0.0,3.0,1.0,0.0
18380700.0,297.08,297.15,293.15,0.0,0.0,291.14,0.82,0.49,0.45,297.02,297.15,293.15,0.0,0.0,291.14,1.0,0.94,0.84,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.1,297.15,293.15,0.0,0.0,291.14,0.81,0.47,0.45,296.64,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,304.65,298.47,300.02,297.18,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.63,2.01,3.62,-0.13,0.9,0.9,0.0,323.4,410.0,80620.54,0.0,13364.39,1.0,284.15,289.43,301.46,305.71,293.15,293.15,283.05,24965.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14161.34,0.0,1851.04,2275.33,0.0,2463.82,1.0,1.0,0.0,3.0,1.0,0.0
18381000.0,297.08,297.15,293.15,0.0,0.0,291.14,0.82,0.48,0.44,296.99,297.15,293.15,0.0,0.0,291.14,1.0,0.91,0.85,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.1,297.15,293.15,0.0,0.0,291.14,0.81,0.46,0.45,296.62,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,304.48,298.44,299.95,297.17,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.62,2.0,3.62,-0.13,0.9,0.9,0.0,326.54,410.0,80132.34,0.0,13349.67,1.0,284.19,289.45,301.42,305.67,293.15,293.15,283.05,24968.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14196.41,0.0,1851.06,2275.33,0.0,2450.39,1.0,1.0,0.0,3.0,1.0,0.0
18381300.0,297.08,297.15,293.15,0.0,0.0,291.14,0.8,0.47,0.43,296.98,297.15,293.15,0.0,0.0,291.15,0.99,0.88,0.84,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,291.14,0.8,0.45,0.44,296.62,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.15,291.15,304.32,298.4,299.88,297.15,291.15,1.0,1.0,0.39,0.39,0.61,0.39,5.6,2.0,3.6,-0.12,0.9,0.9,0.0,334.66,410.0,79357.09,0.0,13311.28,1.0,284.26,289.47,301.4,305.62,293.15,293.15,283.15,24954.13,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14036.61,0.0,1851.0,2275.33,0.0,2442.45,1.0,1.0,0.0,3.0,1.0,0.0
18381600.0,297.08,297.15,293.15,0.0,0.0,291.12,0.79,0.46,0.42,296.98,297.15,293.15,0.0,0.0,291.12,0.97,0.86,0.81,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.12,0.78,0.45,0.43,296.6,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.15,298.36,299.8,297.14,291.12,1.0,1.0,0.39,0.39,0.61,0.39,5.57,1.99,3.58,-0.12,0.89,0.89,0.0,347.47,410.0,78887.71,0.0,13249.74,1.0,284.28,289.46,301.36,305.57,293.15,293.15,283.15,25095.39,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14013.17,0.0,1851.59,2275.33,0.0,2439.46,1.0,1.0,0.0,3.0,1.0,0.0
18381900.0,297.07,297.15,293.15,0.0,0.0,291.08,0.77,0.44,0.41,296.99,297.15,293.15,0.0,0.0,291.08,0.95,0.83,0.79,297.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.09,297.15,293.15,0.0,0.0,291.08,0.77,0.43,0.42,296.58,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,303.98,298.32,299.73,297.11,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.54,1.99,3.55,-0.11,0.89,0.89,0.0,361.03,410.0,78481.66,0.0,13183.2,1.0,284.27,289.44,301.32,305.5,293.15,293.15,283.15,25474.04,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13941.18,0.0,1853.17,2275.33,0.0,2442.27,1.0,1.0,0.0,3.0,1.0,0.0
18382200.0,297.06,297.15,293.15,0.0,0.0,291.02,0.75,0.43,0.4,296.99,297.15,293.15,0.0,0.0,291.02,0.92,0.8,0.76,297.21,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.75,0.42,0.41,296.56,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.02,291.15,303.82,298.27,299.65,297.09,291.02,1.0,1.0,0.4,0.4,0.6,0.4,5.49,1.98,3.51,-0.1,0.88,0.88,0.0,381.71,410.0,77937.64,0.0,13078.96,1.0,284.27,289.4,301.27,305.43,293.15,293.15,283.15,26069.83,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13851.84,0.0,1855.66,2275.33,0.0,2442.0,1.0,1.0,0.0,3.0,1.0,0.0
18382500.0,297.06,297.15,293.15,0.0,0.0,291.0,0.73,0.41,0.38,296.99,297.15,293.15,0.0,0.0,291.0,0.89,0.77,0.74,297.16,297.15,293.15,0.0,0.0,291.0,0.98,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.0,0.73,0.41,0.4,296.54,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,303.65,298.22,299.57,297.07,291.0,1.0,1.0,0.4,0.4,0.6,0.4,5.42,1.96,3.46,-0.09,0.87,0.87,0.0,408.81,410.0,76585.59,0.0,12937.51,1.0,284.26,289.4,301.22,305.32,293.15,293.15,283.15,25864.76,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.56,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13620.68,0.0,1771.41,2275.33,0.0,2427.91,0.98,1.0,0.0,3.0,1.0,0.0
18382800.0,297.06,297.15,293.15,0.0,0.0,291.04,0.72,0.4,0.37,297.0,297.15,293.15,0.0,0.0,291.04,0.88,0.74,0.71,297.13,297.15,293.15,0.0,0.0,291.04,0.97,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.04,0.72,0.39,0.38,296.53,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,303.48,298.17,299.51,297.07,291.04,1.0,0.99,0.4,0.4,0.6,0.4,5.34,1.95,3.39,-0.07,0.87,0.87,0.0,410.43,410.0,74250.67,0.0,12498.07,1.0,284.27,289.45,301.16,305.14,293.15,293.15,283.15,24044.84,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13231.82,0.0,1573.96,2275.33,0.0,2376.16,0.95,1.0,0.0,3.0,1.0,0.0
18383100.0,297.07,297.15,293.15,0.0,0.0,291.12,0.71,0.38,0.36,297.02,297.15,293.15,0.0,0.0,291.12,0.87,0.72,0.69,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.99,0.7,297.07,297.15,293.15,0.0,0.0,291.12,0.71,0.38,0.37,296.53,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,303.32,298.12,299.44,297.07,291.13,1.0,0.98,0.4,0.4,0.6,0.4,5.26,1.94,3.33,-0.06,0.87,0.87,0.0,410.39,410.0,71489.43,0.0,12075.99,1.0,284.28,289.54,301.11,304.94,293.15,293.15,283.15,21381.13,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.25,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12782.08,0.0,1340.47,2275.33,0.0,2303.81,0.9,1.0,0.0,3.0,1.0,0.0
18383400.0,297.09,297.15,293.15,0.0,0.0,291.19,0.7,0.37,0.35,297.03,297.15,293.15,0.0,0.0,291.19,0.86,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.19,0.97,0.98,0.69,297.08,297.15,293.15,0.0,0.0,291.19,0.7,0.37,0.36,296.53,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,303.15,298.07,299.38,297.08,291.19,1.0,0.97,0.4,0.4,0.6,0.4,5.2,1.93,3.27,-0.04,0.88,0.88,0.0,410.35,410.0,69302.38,0.0,11705.79,1.0,284.29,289.61,301.06,304.77,293.15,293.15,283.15,19282.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12441.65,0.0,1176.49,2275.33,0.0,2231.28,0.86,1.0,0.0,3.0,1.0,0.0
18383700.0,297.09,297.15,293.15,0.0,0.0,291.18,0.7,0.36,0.34,297.04,297.15,293.15,0.0,0.0,291.18,0.85,0.68,0.65,297.09,297.15,293.15,0.0,0.0,291.18,0.96,0.97,0.68,297.08,297.15,293.15,0.0,0.0,291.18,0.69,0.35,0.35,296.53,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,302.98,298.02,299.32,297.07,291.18,1.0,0.96,0.41,0.41,0.59,0.41,5.13,1.92,3.21,-0.03,0.88,0.88,0.0,410.37,410.0,68178.48,0.0,11351.44,1.0,284.29,289.62,301.01,304.66,293.15,293.15,283.15,18562.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.06,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12273.35,0.0,1115.94,2275.33,0.0,2194.22,0.84,1.0,0.0,3.0,1.0,0.0
18384000.0,297.08,297.15,293.15,0.0,0.0,291.14,0.69,0.35,0.33,297.04,297.15,293.15,0.0,0.0,291.14,0.84,0.66,0.63,297.07,297.15,293.15,0.0,0.0,291.14,0.96,0.96,0.67,297.08,297.15,293.15,0.0,0.0,291.14,0.68,0.34,0.34,296.52,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,302.82,297.97,299.25,297.07,291.14,1.0,0.95,0.41,0.41,0.59,0.41,5.06,1.91,3.15,-0.01,0.87,0.87,0.0,410.4,410.0,67316.45,0.0,10976.02,1.0,284.29,289.6,300.96,304.57,293.15,293.15,283.15,18349.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12145.42,0.0,1085.01,2275.33,0.0,2174.88,0.84,1.0,0.0,3.0,1.0,0.0
18384300.0,297.08,297.15,293.15,0.0,0.0,291.1,0.68,0.34,0.32,297.04,297.15,293.15,0.0,0.0,291.1,0.83,0.64,0.62,297.05,297.15,293.15,0.0,0.0,291.1,0.95,0.94,0.66,297.07,297.15,293.15,0.0,0.0,291.1,0.67,0.33,0.32,296.5,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,302.65,297.91,299.19,297.06,291.1,1.0,0.94,0.41,0.41,0.59,0.41,4.98,1.9,3.08,0.01,0.87,0.87,0.0,410.43,410.0,66534.28,0.0,10574.77,1.0,284.28,289.58,300.91,304.47,293.15,293.15,283.15,18310.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12027.02,0.0,1060.36,2275.33,0.0,2159.51,0.83,1.0,0.0,3.0,1.0,0.0
18384600.0,297.08,297.15,293.15,0.0,0.0,291.06,0.67,0.32,0.3,297.03,297.15,293.15,0.0,0.0,291.06,0.82,0.62,0.6,297.03,297.15,293.15,0.0,0.0,291.06,0.94,0.92,0.65,297.07,297.15,293.15,0.0,0.0,291.06,0.66,0.31,0.31,296.49,297.15,293.15,0.0,0.0,291.06,0.65,0.3,1.4,291.06,291.15,302.48,297.86,299.15,297.05,291.06,1.0,0.93,0.42,0.42,0.58,0.42,4.89,1.89,3.01,0.03,0.86,0.86,0.0,410.46,410.0,65760.52,0.0,10157.25,1.0,284.28,289.56,300.85,304.38,293.15,293.15,283.15,18337.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11909.44,0.0,1035.65,2275.33,0.0,2146.08,0.82,1.0,0.0,3.0,1.0,0.0
18384900.0,297.07,297.15,293.15,0.0,0.0,291.03,0.66,0.31,0.29,297.03,297.15,293.15,0.0,0.0,291.03,0.81,0.6,0.58,297.02,297.15,293.15,0.0,0.0,291.03,0.93,0.9,0.63,297.07,297.15,293.15,0.0,0.0,291.03,0.65,0.3,0.3,296.48,297.15,293.15,0.0,0.0,291.03,0.65,0.3,1.4,291.03,291.15,302.32,297.8,299.11,297.04,291.03,1.0,0.92,0.42,0.42,0.58,0.42,4.81,1.87,2.93,0.05,0.85,0.85,0.0,410.47,410.0,64898.4,0.0,9734.51,1.0,284.28,289.55,300.8,304.28,293.15,293.15,283.15,18400.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11780.01,0.0,1007.21,2275.33,0.0,2129.94,0.81,1.0,0.0,3.0,1.0,0.0
18385200.0,297.07,297.15,293.15,0.0,0.0,291.01,0.65,0.3,0.28,297.03,297.15,293.15,0.0,0.0,291.01,0.8,0.58,0.56,297.01,297.15,293.15,0.0,0.0,291.01,0.92,0.87,0.62,297.06,297.15,293.15,0.0,0.0,291.01,0.65,0.3,0.3,296.46,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,302.15,297.74,299.06,297.04,291.01,1.0,0.91,0.43,0.43,0.57,0.43,4.73,1.87,2.87,0.07,0.84,0.84,0.0,410.32,410.0,64046.38,0.0,9398.01,1.0,284.27,289.54,300.74,304.17,293.15,293.15,283.15,18441.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11649.94,0.0,975.8,2275.33,0.0,2111.99,0.81,1.0,0.0,3.0,1.0,0.0
18385500.0,297.78,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.15,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.69,303.15,302.0,297.7,297.11,296.94,289.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,75.31,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.11,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.69,303.15,301.88,297.69,297.11,296.94,289.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,4.4,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.29,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.69,303.15,301.77,297.71,297.11,296.94,289.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,3.75,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.38,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.69,303.15,301.69,297.75,297.11,296.94,290.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,4.63,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.42,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.69,303.15,301.63,297.81,297.11,296.94,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,7.19,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.45,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.69,303.15,301.57,297.87,297.11,296.94,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,6.08,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,298.47,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.69,303.15,301.51,297.94,297.11,296.94,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,5.12,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,298.48,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.69,303.15,301.46,298.02,297.11,296.94,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,4.32,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,298.49,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.69,303.15,301.4,298.08,297.11,296.94,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,3.65,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,298.5,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.69,303.15,301.33,298.14,297.11,296.94,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,3.09,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,298.5,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.69,303.15,301.25,298.18,297.11,296.94,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.61,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,298.51,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.69,303.15,301.15,298.21,297.11,296.94,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.21,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.51,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.69,303.15,301.02,298.2,297.11,296.94,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,1.87,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.52,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.69,303.15,300.87,298.18,297.11,296.94,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,1.62,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.52,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.71,303.15,300.7,298.13,297.11,296.94,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,1.46,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,298.52,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.7,303.15,300.51,298.08,297.11,296.94,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.74,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.52,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.7,303.15,300.31,298.01,297.11,296.94,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,1.06,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.52,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,300.11,297.94,297.11,296.94,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,1.1,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.52,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,299.91,297.88,297.11,296.94,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.63,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.52,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,299.72,297.81,297.11,296.94,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.59,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.52,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,299.54,297.76,297.11,296.94,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.49,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,298.52,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,299.38,297.72,297.11,296.94,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.39,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,298.51,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,299.25,297.7,297.11,296.94,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.36,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,298.51,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,299.15,297.71,297.11,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,298.51,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,299.08,297.73,297.11,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,298.51,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,299.02,297.74,297.11,296.94,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,298.5,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,298.99,297.75,297.11,296.94,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,298.5,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,298.96,297.75,297.11,296.94,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,298.5,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,298.96,297.75,297.11,296.94,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,298.5,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,298.96,297.75,297.11,296.94,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,298.5,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,298.98,297.74,297.11,296.94,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,298.49,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,299.0,297.74,297.11,296.94,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,298.49,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,299.03,297.73,297.11,296.94,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,298.49,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,299.07,297.72,297.11,296.94,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,298.49,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,299.11,297.72,297.11,296.94,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,298.49,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,299.15,297.71,297.11,296.94,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,298.49,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,299.2,297.7,297.11,296.94,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,298.48,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,299.28,297.67,297.11,296.94,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.04,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,298.48,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.44,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,293.72,303.15,299.38,297.64,297.11,296.94,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.03,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
