time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18495900.0,299.85,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.44,294.22,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18496200.0,299.85,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.29,294.17,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18496500.0,299.84,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.19,294.14,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18496800.0,299.84,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.15,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18497100.0,299.83,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.15,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18497400.0,299.83,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.15,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18497700.0,299.82,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.15,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18498000.0,299.82,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.15,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18498300.0,299.82,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.15,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18498600.0,299.81,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.15,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18498900.0,299.81,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.15,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18499200.0,299.8,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.15,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18499500.0,299.8,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.15,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18499800.0,299.8,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.15,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18500100.0,299.79,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.15,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18500400.0,299.79,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.15,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18500700.0,299.78,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.11,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18501000.0,299.78,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.06,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18501300.0,299.78,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.0,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18501600.0,299.77,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.93,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18501900.0,299.77,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.86,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18502200.0,299.76,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.79,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18502500.0,299.76,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.72,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18502800.0,299.76,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.66,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18503100.0,299.75,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.59,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18503400.0,299.75,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.54,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18503700.0,299.75,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.49,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18504000.0,299.74,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.46,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18504300.0,299.74,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.43,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18504600.0,299.74,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.41,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18504900.0,299.73,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.4,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18505200.0,299.73,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.39,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18505500.0,299.73,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.39,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18505800.0,299.72,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.39,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18506100.0,299.72,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.4,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18506400.0,299.71,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.4,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18506700.0,299.71,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.41,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18507000.0,299.71,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.43,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18507300.0,299.7,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.44,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18507600.0,299.7,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,293.46,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18507900.0,299.7,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.14,293.48,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18508200.0,299.69,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.12,293.51,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18508500.0,299.69,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.08,293.55,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18508800.0,299.68,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.04,293.59,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18509100.0,299.68,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.0,293.64,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18509400.0,299.68,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,293.96,293.7,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18509700.0,299.67,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,293.94,293.77,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18510000.0,299.67,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,293.93,293.83,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18510300.0,299.68,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,293.94,293.91,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18510600.0,299.68,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,293.98,293.98,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18510900.0,299.7,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.04,294.04,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18511200.0,299.71,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.15,294.15,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18511500.0,299.73,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.29,294.25,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18511800.0,299.76,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.48,294.36,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18512100.0,299.79,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.69,294.49,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18512400.0,299.82,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,294.93,294.64,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18512700.0,299.85,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,295.19,294.79,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18513000.0,299.88,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,295.46,294.95,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18513300.0,299.92,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,295.75,295.1,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18513600.0,299.96,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,296.04,295.26,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18513900.0,300.0,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,296.33,295.4,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18514200.0,300.03,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,296.62,295.54,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18514500.0,300.07,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,296.89,295.66,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18514800.0,300.11,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,297.15,295.77,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18515100.0,300.14,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,297.4,295.86,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18515400.0,300.18,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,297.66,295.94,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18515700.0,300.21,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,297.92,296.02,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516000.0,300.25,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,298.19,296.08,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516300.0,300.29,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,298.45,296.13,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516600.0,300.33,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,298.71,296.18,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516900.0,300.36,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,298.97,296.23,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517200.0,300.4,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.01,303.15,299.22,296.28,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517500.0,300.43,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,299.47,296.33,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517800.0,300.46,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,299.71,296.39,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518100.0,300.5,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,299.93,296.45,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518400.0,300.53,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,300.15,296.53,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518700.0,300.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,300.35,296.62,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519000.0,300.6,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,300.54,296.72,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519300.0,300.64,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,300.72,296.82,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519600.0,300.67,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,300.89,296.94,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519900.0,300.71,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,301.05,297.05,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520200.0,300.74,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,301.21,297.17,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520500.0,300.78,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.0,303.15,301.37,297.28,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
