time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18545400.0,301.65,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.74,303.15,307.34,297.88,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.41,410.0,0.05,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545700.0,301.65,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.74,303.15,307.34,297.88,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,410.0,0.04,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546000.0,301.66,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.74,303.15,307.34,297.88,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.22,410.0,0.04,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546300.0,301.66,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.74,303.15,307.31,297.88,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.04,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546600.0,301.67,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.74,303.15,307.28,297.87,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.03,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546900.0,301.67,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.74,303.15,307.22,297.85,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.03,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547200.0,301.68,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.73,303.15,307.15,297.83,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547500.0,301.68,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.73,303.15,307.07,297.82,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547800.0,301.69,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.73,303.15,306.98,297.82,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.02,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548100.0,301.69,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.73,303.15,306.9,297.85,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548400.0,301.69,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.73,303.15,306.82,297.88,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548700.0,301.7,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.73,303.15,306.73,297.93,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.02,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549000.0,301.7,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.72,303.15,306.65,297.98,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549300.0,301.7,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.72,303.15,306.57,298.03,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.03,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549600.0,301.7,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.73,303.15,306.48,298.09,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,410.0,0.03,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549900.0,301.7,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.73,303.15,306.4,298.14,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.22,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550200.0,301.7,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.76,1.0,0.3,0.0,292.74,303.15,306.32,298.18,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4,410.0,0.09,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550500.0,301.71,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.76,303.15,306.23,298.21,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4,410.0,0.34,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550800.0,301.71,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.77,303.15,306.15,298.23,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.06,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551100.0,301.71,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.77,303.15,306.07,298.23,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.07,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551400.0,301.7,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.77,303.15,305.98,298.21,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.04,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551700.0,301.7,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.78,1.0,0.3,0.0,292.78,303.15,305.9,298.18,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552000.0,301.7,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.81,303.15,305.82,298.14,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4,410.0,0.43,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552300.0,301.7,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,305.73,298.09,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552600.0,301.7,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.77,303.15,305.65,298.05,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.58,410.0,0.01,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552900.0,301.71,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.77,303.15,305.57,298.0,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.06,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553200.0,301.72,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.81,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,292.71,303.15,305.48,297.96,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553500.0,301.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.85,303.15,305.4,297.94,297.2,296.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.28,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553800.0,301.7,303.15,285.15,0.0,0.0,292.84,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,292.77,1.0,0.3,0.0,292.77,303.15,305.32,297.92,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554100.0,301.68,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.85,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,292.73,303.15,305.23,297.93,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.12,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554400.0,301.67,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.81,303.15,305.15,297.96,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,1.21,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554700.0,301.67,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.82,303.15,305.04,297.99,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.15,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555000.0,301.66,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.82,303.15,304.87,298.02,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.04,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555300.0,301.65,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,292.8,1.0,0.3,0.0,292.82,303.15,304.65,298.03,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.02,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555600.0,301.64,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.81,303.15,304.4,298.03,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555900.0,301.63,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.81,303.15,304.12,298.01,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556200.0,301.62,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.81,303.15,303.82,297.99,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.01,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556500.0,301.61,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.81,303.15,303.51,297.95,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556800.0,301.6,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,303.2,297.91,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557100.0,301.59,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,302.9,297.87,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557400.0,301.58,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,302.62,297.82,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557700.0,301.57,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,302.37,297.78,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558000.0,301.57,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,302.15,297.74,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558300.0,301.56,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,301.96,297.71,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558600.0,301.55,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,301.78,297.67,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558900.0,301.54,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,301.61,297.64,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559200.0,301.53,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,301.45,297.6,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559500.0,301.53,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,301.29,297.56,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559800.0,301.52,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,301.13,297.52,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560100.0,301.51,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,300.98,297.48,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560400.0,301.51,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,300.82,297.44,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560700.0,301.5,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,300.66,297.4,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561000.0,301.5,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,300.5,297.35,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561300.0,301.49,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,300.33,297.31,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561600.0,301.48,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,300.15,297.27,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561900.0,301.48,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,299.95,297.22,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562200.0,301.47,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,299.72,297.17,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562500.0,301.47,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,299.47,297.12,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18562800.0,301.46,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,299.19,297.06,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563100.0,301.45,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,298.91,296.99,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563400.0,301.45,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,298.63,296.92,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18563700.0,301.44,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,298.34,296.84,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564000.0,301.43,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,298.06,296.76,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564300.0,301.43,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.8,296.67,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564600.0,301.42,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.55,296.58,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18564900.0,301.41,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.34,296.49,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18565200.0,301.41,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.15,296.41,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18565500.0,301.4,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.03,296.36,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18565800.0,301.39,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.01,296.37,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18566100.0,301.39,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.06,296.43,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18566400.0,301.38,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.17,296.53,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18566700.0,301.38,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.31,296.66,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567000.0,301.37,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.49,296.81,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567300.0,301.37,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.67,296.96,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567600.0,301.37,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.85,297.1,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18567900.0,301.36,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,298.0,297.23,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18568200.0,301.36,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,298.11,297.33,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18568500.0,301.36,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,298.17,297.38,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18568800.0,301.35,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,298.15,297.39,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18569100.0,301.35,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,298.06,297.35,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18569400.0,301.34,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.92,297.27,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18569700.0,301.34,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.75,297.17,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18570000.0,301.34,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.54,297.05,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
