time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18595200.0,300.98,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,295.37,295.15,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595500.0,300.98,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,295.45,295.16,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595800.0,300.98,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,295.52,295.17,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596100.0,300.97,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,295.61,295.2,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,300.97,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,295.71,295.23,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,300.98,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,295.81,295.26,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,300.98,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,295.91,295.31,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,300.99,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,296.03,295.36,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,301.01,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,296.15,295.42,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,301.03,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,296.28,295.5,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,301.05,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,296.41,295.58,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,301.08,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,296.56,295.67,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,301.11,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,296.71,295.77,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,301.14,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,296.86,295.87,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,301.17,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.02,295.98,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,301.2,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.2,296.1,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,301.24,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.37,296.22,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,301.27,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.56,296.35,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.31,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.75,296.48,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.35,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,297.95,296.61,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.38,303.15,285.15,0.0,0.0,292.86,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,292.87,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,292.88,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,292.79,1.0,0.3,0.0,292.8,303.15,298.15,296.74,297.2,296.94,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,289.54,300.97,303.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,300.73,297.15,293.15,0.0,0.0,295.92,1.0,1.0,0.44,300.66,297.15,293.15,0.0,0.0,295.92,1.0,1.0,0.47,300.68,297.15,293.15,0.0,0.0,295.92,1.0,1.0,0.34,300.28,297.15,293.15,0.0,0.0,295.92,1.0,1.0,0.47,300.17,297.15,293.15,0.0,0.0,295.92,1.0,1.0,2.21,295.87,291.15,298.37,296.88,298.37,300.64,295.75,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.86,0.86,0.0,205.67,410.0,34972.01,0.0,13849.89,1.0,285.25,296.08,302.44,304.8,293.15,293.15,283.15,3277.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.24,1.0,0.0,1.0,1.29,1.57,0.08,5.22,4.08,1.14,0.0,0.0,0.0,10622.65,0.0,84.12,2272.73,0.0,0.0,0.36,1.0,0.0,3.0,1.0,0.0
18601800.0,300.05,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.44,300.04,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.47,300.03,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.34,299.66,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.47,299.44,297.15,293.15,0.0,0.0,294.12,1.0,1.0,2.21,294.12,291.15,298.62,297.03,298.61,299.97,294.11,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.86,0.86,0.0,205.67,410.0,65197.9,0.0,13849.89,1.0,284.65,292.24,300.33,303.79,293.15,293.15,283.15,9116.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.07,2.51,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11166.91,0.0,350.38,2275.33,0.0,2080.18,0.57,1.0,0.0,3.0,1.0,0.0
18602100.0,299.79,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.44,299.77,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.47,299.74,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.34,299.38,297.15,293.15,0.0,0.0,293.6,1.0,1.0,0.47,299.12,297.15,293.15,0.0,0.0,293.6,1.0,1.0,2.21,293.6,291.15,298.88,297.19,298.88,299.7,293.6,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.94,0.94,0.0,205.67,410.0,79138.5,0.0,13849.89,1.0,284.6,291.77,300.29,304.35,293.15,293.15,283.15,12170.22,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.65,3.19,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12905.25,0.0,701.2,2275.33,0.0,2563.58,0.72,1.0,0.0,3.0,1.0,0.0
18602400.0,299.66,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.44,299.62,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.47,299.59,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.34,299.24,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.47,298.96,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.21,293.22,291.15,299.15,297.35,299.15,299.56,293.21,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,1.0,1.0,0.0,205.67,410.0,90354.73,0.0,13849.89,1.0,284.56,291.42,300.42,305.08,293.15,293.15,283.15,15547.5,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.15,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,14579.59,0.0,1159.37,2275.33,0.0,2901.86,0.86,1.0,0.0,3.0,1.0,0.0
18602700.0,299.59,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.44,299.53,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.47,299.5,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.34,299.15,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.47,298.86,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.21,292.96,291.15,299.43,297.51,299.43,299.47,292.96,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,1.0,1.0,0.0,205.67,410.0,98977.05,0.0,13849.89,1.0,284.53,291.19,300.55,305.68,293.15,293.15,283.15,19798.02,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.56,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16017.71,0.0,1665.15,2275.33,0.0,3103.17,0.97,1.0,0.0,3.0,1.0,0.0
18603000.0,299.46,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.44,299.4,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.47,299.36,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.34,299.02,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.47,298.72,297.15,293.15,0.0,0.0,292.02,1.0,1.0,2.21,292.02,291.15,299.71,297.66,299.49,299.34,292.02,1.0,1.0,0.44,0.44,0.56,0.44,5.9,2.44,3.46,0.21,1.0,1.0,0.0,204.12,410.0,90561.16,0.0,13867.28,1.0,284.4,290.29,300.61,305.38,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15064.88,0.0,1835.04,2275.33,0.0,2993.2,1.0,1.0,0.0,3.0,1.0,0.0
18603300.0,299.4,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.44,299.32,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.47,299.27,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.34,298.94,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.47,298.63,297.15,293.15,0.0,0.0,291.94,1.0,1.0,2.21,291.94,291.15,299.99,297.8,299.55,299.26,291.94,1.0,1.0,0.43,0.43,0.57,0.43,5.9,2.39,3.51,0.15,1.0,1.0,0.0,204.1,410.0,89564.78,0.0,13867.26,1.0,284.39,290.22,300.79,305.51,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15038.27,0.0,1835.04,2275.33,0.0,2876.45,1.0,1.0,0.0,3.0,1.0,0.0
18603600.0,299.38,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.44,299.28,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.47,299.23,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.34,298.9,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.47,298.58,297.15,293.15,0.0,0.0,291.89,1.0,1.0,2.21,291.89,291.15,300.26,297.93,299.63,299.22,291.89,1.0,1.0,0.43,0.43,0.57,0.43,5.9,2.34,3.56,0.11,1.0,1.0,0.0,204.07,410.0,88778.95,0.0,13867.25,1.0,284.38,290.16,300.92,305.6,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15011.19,0.0,1835.04,2275.33,0.0,2816.25,1.0,1.0,0.0,3.0,1.0,0.0
18603900.0,299.37,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.44,299.25,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.47,299.19,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.34,298.87,297.15,293.15,0.0,0.0,291.85,1.0,1.0,0.47,298.55,297.15,293.15,0.0,0.0,291.85,1.0,1.0,2.21,291.85,291.15,300.52,298.04,299.71,299.2,291.85,1.0,1.0,0.42,0.42,0.58,0.42,5.9,2.3,3.6,0.07,1.0,1.0,0.0,204.05,410.0,88112.02,0.0,13867.23,1.0,284.38,290.11,301.03,305.68,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14986.57,0.0,1835.04,2275.33,0.0,2767.88,1.0,1.0,0.0,3.0,1.0,0.0
18604200.0,299.35,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.44,299.22,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.47,299.16,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.34,298.84,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.47,298.51,297.15,293.15,0.0,0.0,291.66,1.0,1.0,2.21,291.65,291.15,300.75,298.12,299.78,299.17,291.65,1.0,1.0,0.42,0.42,0.58,0.42,5.9,2.27,3.63,0.03,1.0,1.0,0.0,204.03,410.0,90104.38,0.0,13867.21,1.0,284.01,289.88,301.13,305.93,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15454.46,0.0,1835.04,2275.33,0.0,2797.88,1.0,1.0,0.0,3.0,1.0,0.0
18604500.0,299.3,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.44,299.16,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,299.09,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,298.45,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.21,291.28,291.15,300.97,298.18,299.82,299.11,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.9,2.24,3.66,0.0,1.0,1.0,0.0,204.02,410.0,94994.84,0.0,13867.19,1.0,283.22,289.42,301.2,306.31,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16675.88,0.0,1835.04,2275.33,0.0,2901.81,1.0,1.0,0.0,3.0,1.0,0.0
18604800.0,299.25,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.44,299.1,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.47,299.02,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.34,298.72,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.47,298.38,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.21,290.96,291.15,301.15,298.21,299.85,299.05,290.96,1.0,1.0,0.41,0.41,0.59,0.41,5.9,2.21,3.69,-0.03,0.97,0.97,0.0,204.0,410.0,98371.83,0.0,13867.17,1.0,282.63,289.05,301.22,306.49,293.15,293.15,281.25,21938.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17368.52,0.0,1838.43,2275.33,0.0,2984.39,1.0,1.0,0.0,3.0,1.0,0.0
18605100.0,299.19,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.44,299.04,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.47,298.95,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.34,298.66,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,290.58,1.0,1.0,2.21,290.58,291.15,301.32,298.21,299.87,298.99,290.57,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.19,3.71,-0.05,0.91,0.91,0.0,203.99,410.0,102783.89,0.0,13867.16,1.0,281.83,288.59,301.23,306.8,293.15,293.15,280.35,24019.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18805.9,0.0,1847.09,2275.33,0.0,3078.72,1.0,1.0,0.0,3.0,1.0,0.0
18605400.0,299.15,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.44,298.99,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.34,298.61,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.47,298.25,297.15,293.15,0.0,0.0,290.49,1.0,1.0,2.21,290.49,291.15,301.48,298.21,299.91,298.94,290.49,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.17,3.73,-0.07,0.87,0.87,0.0,203.97,410.0,101968.62,0.0,13867.14,1.0,281.76,288.49,301.19,306.62,293.15,293.15,280.35,26474.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18410.86,0.0,1857.35,2275.33,0.0,3069.03,1.0,1.0,0.0,3.0,1.0,0.0
18605700.0,299.19,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.44,299.01,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.34,298.63,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.47,298.26,297.15,293.15,0.0,0.0,290.78,1.0,1.0,2.21,290.78,291.15,301.65,298.2,299.98,298.96,290.78,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.15,3.75,-0.09,0.87,0.87,0.0,203.96,410.0,95818.64,0.0,13867.13,1.0,282.54,288.84,301.17,306.2,293.15,293.15,281.25,26468.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16720.64,0.0,1857.33,2275.33,0.0,2934.42,1.0,1.0,0.0,3.0,1.0,0.0
18606000.0,299.25,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.44,299.04,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,298.94,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.34,298.66,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.21,291.02,291.15,301.82,298.19,300.07,299.0,291.02,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.13,3.77,-0.1,0.88,0.88,0.0,203.95,410.0,91362.27,0.0,13867.12,1.0,283.12,289.14,301.17,305.99,293.15,293.15,281.85,25691.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15922.26,0.0,1854.08,2275.33,0.0,2822.04,1.0,1.0,0.0,3.0,1.0,0.0
18606300.0,299.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,299.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.7,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,301.98,298.17,300.17,299.05,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.12,3.78,-0.12,0.9,0.9,0.0,203.94,410.0,88993.63,0.0,13867.1,1.0,283.45,289.31,301.18,305.95,293.15,293.15,282.15,24746.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15654.74,0.0,1850.13,2275.33,0.0,2757.85,1.0,1.0,0.0,3.0,1.0,0.0
18606600.0,299.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,299.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,302.15,298.14,300.24,299.07,291.14,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.11,3.79,-0.13,0.9,0.9,0.0,203.93,410.0,89185.87,0.0,13867.09,1.0,283.41,289.27,301.16,305.92,293.15,293.15,282.15,24873.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15549.27,0.0,1850.66,2275.33,0.0,2781.74,1.0,1.0,0.0,3.0,1.0,0.0
18606900.0,299.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,299.12,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,298.72,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.21,291.05,291.15,302.32,298.12,300.31,299.08,291.05,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.1,3.8,-0.14,0.89,0.89,0.0,203.92,410.0,90683.85,0.0,13867.08,1.0,283.18,289.16,301.15,306.04,293.15,293.15,281.85,25180.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15998.89,0.0,1851.94,2275.33,0.0,2824.06,1.0,1.0,0.0,3.0,1.0,0.0
18607200.0,299.37,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,299.13,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,302.48,298.09,300.38,299.09,291.24,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.09,3.81,-0.15,0.91,0.91,0.0,203.91,410.0,87102.95,0.0,13867.08,1.0,283.67,289.38,301.07,305.66,293.15,293.15,282.45,24448.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15070.24,0.0,1848.89,2275.33,0.0,2742.38,1.0,1.0,0.0,3.0,1.0,0.0
18607500.0,299.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,302.65,298.06,300.45,299.1,291.16,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.08,3.82,-0.16,0.9,0.9,0.0,203.9,410.0,88559.59,0.0,13867.07,1.0,283.44,289.28,301.08,305.83,293.15,293.15,282.15,24620.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15540.37,0.0,1849.6,2275.33,0.0,2782.64,1.0,1.0,0.0,3.0,1.0,0.0
18607800.0,299.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,302.82,298.04,300.52,299.12,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.07,3.83,-0.16,0.9,0.9,0.0,203.9,410.0,88754.14,0.0,13867.06,1.0,283.4,289.24,301.05,305.79,293.15,293.15,282.15,24769.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15432.18,0.0,1850.23,2275.33,0.0,2804.94,1.0,1.0,0.0,3.0,1.0,0.0
18608100.0,299.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,299.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.21,291.15,302.98,298.01,300.59,299.12,291.21,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.06,3.83,-0.17,0.9,0.9,0.0,203.89,410.0,87074.35,0.0,13867.05,1.0,283.62,289.32,300.98,305.53,293.15,293.15,282.45,24689.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14895.84,0.0,1849.89,2275.33,0.0,2775.48,1.0,1.0,0.0,3.0,1.0,0.0
18608400.0,299.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,299.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,299.0,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,298.76,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,303.15,297.99,300.66,299.14,291.24,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.06,3.84,-0.18,0.91,0.91,0.0,203.88,410.0,86750.91,0.0,13867.05,1.0,283.66,289.35,300.97,305.55,293.15,293.15,282.45,24352.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14974.19,0.0,1848.49,2275.33,0.0,2765.52,1.0,1.0,0.0,3.0,1.0,0.0
18608700.0,299.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,299.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.99,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,303.32,297.97,300.72,299.14,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.05,3.84,-0.18,0.89,0.89,0.0,203.88,410.0,88802.52,0.0,13867.04,1.0,283.35,289.17,300.95,305.62,293.15,293.15,282.15,25271.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15218.06,0.0,1852.32,2275.33,0.0,2839.54,1.0,1.0,0.0,3.0,1.0,0.0
18609000.0,299.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,299.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,303.48,297.94,300.8,299.15,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.05,3.85,-0.18,0.9,0.9,0.0,203.87,410.0,88378.06,0.0,13867.04,1.0,283.4,289.21,300.96,305.67,293.15,293.15,282.15,24925.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15329.88,0.0,1850.88,2275.33,0.0,2823.92,1.0,1.0,0.0,3.0,1.0,0.0
18609300.0,299.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,299.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,299.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,303.65,297.91,300.86,299.16,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.05,3.85,-0.19,0.91,0.91,0.0,203.87,410.0,86876.99,0.0,13867.04,1.0,283.62,289.31,300.9,305.46,293.15,293.15,282.45,24587.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14835.11,0.0,1849.47,2275.33,0.0,2800.49,1.0,1.0,0.0,3.0,1.0,0.0
18609600.0,299.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,299.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,299.0,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,303.82,297.89,300.93,299.16,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.04,3.86,-0.19,0.91,0.91,0.0,203.86,410.0,86617.79,0.0,13867.04,1.0,283.66,289.34,300.87,305.44,293.15,293.15,282.45,24308.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14905.09,0.0,1848.3,2275.33,0.0,2792.47,1.0,1.0,0.0,3.0,1.0,0.0
18609900.0,299.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,299.22,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,303.98,297.86,300.99,299.15,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.04,3.86,-0.2,0.89,0.89,0.0,203.85,410.0,88572.27,0.0,13867.06,1.0,283.34,289.15,300.85,305.5,293.15,293.15,282.15,25258.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15131.97,0.0,1852.27,2275.33,0.0,2864.05,1.0,1.0,0.0,3.0,1.0,0.0
18610200.0,299.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,304.15,297.84,301.06,299.16,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.04,3.86,-0.2,0.9,0.9,0.0,203.84,410.0,88224.43,0.0,13867.11,1.0,283.4,289.2,300.86,305.56,293.15,293.15,282.15,24958.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15254.59,0.0,1851.01,2275.33,0.0,2848.45,1.0,1.0,0.0,3.0,1.0,0.0
18610500.0,299.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,299.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,304.32,297.83,301.12,299.17,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.86,-0.2,0.91,0.91,0.0,203.83,410.0,86811.1,0.0,13867.13,1.0,283.62,289.3,300.82,305.37,293.15,293.15,282.45,24637.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14783.69,0.0,1849.68,2275.33,0.0,2820.63,1.0,1.0,0.0,3.0,1.0,0.0
18610800.0,299.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,299.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,304.48,297.83,301.19,299.18,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.2,0.91,0.91,0.0,203.82,410.0,86602.32,0.0,13867.14,1.0,283.66,289.34,300.81,305.38,293.15,293.15,282.45,24351.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14871.53,0.0,1848.48,2275.33,0.0,2805.02,1.0,1.0,0.0,3.0,1.0,0.0
18611100.0,299.47,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,299.26,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.97,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,304.65,297.84,301.25,299.16,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.89,0.89,0.0,203.79,410.0,88641.8,0.0,13867.25,1.0,283.34,289.16,300.82,305.47,293.15,293.15,282.15,25265.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15126.06,0.0,1852.3,2275.33,0.0,2867.36,1.0,1.0,0.0,3.0,1.0,0.0
18611400.0,299.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,304.82,297.86,301.32,299.18,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.9,0.9,0.0,203.77,410.0,88417.26,0.0,13867.34,1.0,283.4,289.21,300.88,305.58,293.15,293.15,282.15,24882.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15287.64,0.0,1850.7,2275.33,0.0,2840.22,1.0,1.0,0.0,3.0,1.0,0.0
18611700.0,299.48,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,299.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.97,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,304.98,297.9,301.38,299.18,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.89,0.89,0.0,203.75,410.0,90092.39,0.0,13867.37,1.0,283.17,289.11,300.93,305.77,293.15,293.15,281.85,25096.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15788.79,0.0,1851.59,2275.33,0.0,2866.98,1.0,1.0,0.0,3.0,1.0,0.0
18612000.0,299.49,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,299.31,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.27,291.15,305.15,297.96,301.45,299.19,291.27,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.91,0.91,0.0,203.75,410.0,87083.94,0.0,13867.39,1.0,283.66,289.37,300.93,305.51,293.15,293.15,282.45,24222.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14994.87,0.0,1847.94,2275.33,0.0,2763.2,1.0,1.0,0.0,3.0,1.0,0.0
18612300.0,299.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,299.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,305.31,298.02,301.51,299.18,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.87,-0.21,0.9,0.9,0.0,203.75,410.0,89339.43,0.0,13867.39,1.0,283.35,289.21,301.0,305.69,293.15,293.15,282.15,24872.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15318.97,0.0,1850.65,2275.33,0.0,2818.07,1.0,1.0,0.0,3.0,1.0,0.0
18612600.0,299.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,299.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,305.44,298.08,301.56,299.19,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.21,0.9,0.9,0.0,203.75,410.0,89270.05,0.0,13867.37,1.0,283.39,289.25,301.06,305.77,293.15,293.15,282.15,24590.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15460.75,0.0,1849.48,2275.33,0.0,2789.54,1.0,1.0,0.0,3.0,1.0,0.0
18612900.0,299.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,305.56,298.13,301.61,299.19,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.21,0.9,0.9,0.0,203.76,410.0,90877.94,0.0,13867.32,1.0,283.18,289.16,301.14,306.01,293.15,293.15,281.85,24769.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16015.48,0.0,1850.22,2275.33,0.0,2811.14,1.0,1.0,0.0,3.0,1.0,0.0
18613200.0,299.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,305.67,298.17,301.65,299.19,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.21,0.9,0.9,0.0,203.79,410.0,91283.66,0.0,13867.21,1.0,283.14,289.14,301.18,306.05,293.15,293.15,281.85,24888.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15972.62,0.0,1850.72,2275.33,0.0,2817.96,1.0,1.0,0.0,3.0,1.0,0.0
18613500.0,299.47,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,299.36,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.96,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.47,298.33,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.21,291.05,291.15,305.76,298.2,301.69,299.19,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.21,0.89,0.89,0.0,203.82,410.0,92913.32,0.0,13867.11,1.0,282.91,289.03,301.23,306.24,293.15,293.15,281.55,25147.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16502.6,0.0,1851.81,2275.33,0.0,2846.07,1.0,1.0,0.0,3.0,1.0,0.0
18613800.0,299.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,299.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.96,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,305.84,298.23,301.72,299.19,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.82,410.0,89791.89,0.0,13867.1,1.0,283.4,289.29,301.21,305.94,293.15,293.15,282.15,24356.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15614.15,0.0,1848.5,2275.33,0.0,2757.83,1.0,1.0,0.0,3.0,1.0,0.0
18614100.0,299.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,299.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.95,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,305.91,298.25,301.74,299.19,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.83,410.0,91866.07,0.0,13867.05,1.0,283.09,289.11,301.23,306.06,293.15,293.15,281.85,25182.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15913.79,0.0,1851.95,2275.33,0.0,2819.21,1.0,1.0,0.0,3.0,1.0,0.0
18614400.0,299.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,299.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,305.96,298.26,301.77,299.2,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.84,410.0,91609.45,0.0,13867.02,1.0,283.14,289.16,301.27,306.16,293.15,293.15,281.85,24758.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16073.45,0.0,1850.18,2275.33,0.0,2801.2,1.0,1.0,0.0,3.0,1.0,0.0
18614700.0,299.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,299.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,306.02,298.26,301.79,299.19,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.84,410.0,90178.7,0.0,13867.01,1.0,283.36,289.27,301.23,305.95,293.15,293.15,282.15,24589.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15554.14,0.0,1849.47,2275.33,0.0,2768.43,1.0,1.0,0.0,3.0,1.0,0.0
18615000.0,299.43,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.44,299.43,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,298.94,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.21,291.04,291.15,306.06,298.26,301.8,299.19,291.04,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.84,410.0,93376.22,0.0,13867.0,1.0,282.87,289.02,301.28,306.28,293.15,293.15,281.55,25407.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16466.44,0.0,1852.89,2275.33,0.0,2852.15,1.0,1.0,0.0,3.0,1.0,0.0
18615300.0,299.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,299.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,306.11,298.25,301.82,299.2,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.84,410.0,91351.11,0.0,13867.0,1.0,283.18,289.2,301.27,306.17,293.15,293.15,281.85,24560.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16155.87,0.0,1849.35,2275.33,0.0,2793.44,1.0,1.0,0.0,3.0,1.0,0.0
18615600.0,299.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,299.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,306.15,298.23,301.83,299.19,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.84,410.0,91600.88,0.0,13867.0,1.0,283.13,289.15,301.22,306.06,293.15,293.15,281.85,24999.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15990.73,0.0,1851.19,2275.33,0.0,2816.78,1.0,1.0,0.0,3.0,1.0,0.0
18615900.0,299.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,299.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.94,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,306.18,298.19,301.85,299.2,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.84,410.0,90022.45,0.0,13867.0,1.0,283.36,289.26,301.18,305.91,293.15,293.15,282.15,24576.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15512.11,0.0,1849.42,2275.33,0.0,2795.92,1.0,1.0,0.0,3.0,1.0,0.0
18616200.0,299.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,299.49,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,306.2,298.14,301.86,299.2,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.84,410.0,89640.62,0.0,13867.0,1.0,283.4,289.28,301.13,305.87,293.15,293.15,282.15,24338.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15553.31,0.0,1848.43,2275.33,0.0,2798.18,1.0,1.0,0.0,3.0,1.0,0.0
18616500.0,299.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,306.2,298.08,301.85,299.2,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.84,410.0,90873.17,0.0,13867.01,1.0,283.17,289.16,301.1,305.98,293.15,293.15,281.85,24656.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15991.37,0.0,1849.75,2275.33,0.0,2847.58,1.0,1.0,0.0,3.0,1.0,0.0
18616800.0,299.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,299.5,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.92,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,306.19,298.0,301.84,299.19,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.83,410.0,90860.33,0.0,13867.03,1.0,283.13,289.11,301.02,305.87,293.15,293.15,281.85,25037.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15820.35,0.0,1851.35,2275.33,0.0,2881.93,1.0,1.0,0.0,3.0,1.0,0.0
18617100.0,299.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,306.17,297.91,301.83,299.18,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.83,410.0,89126.71,0.0,13867.05,1.0,283.35,289.19,300.9,305.59,293.15,293.15,282.15,24992.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15236.32,0.0,1851.16,2275.33,0.0,2871.27,1.0,1.0,0.0,3.0,1.0,0.0
18617400.0,299.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,306.15,297.83,301.82,299.17,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.82,410.0,88545.31,0.0,13867.08,1.0,283.38,289.2,300.81,305.5,293.15,293.15,282.15,25070.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15228.52,0.0,1851.48,2275.33,0.0,2876.1,1.0,1.0,0.0,3.0,1.0,0.0
18617700.0,299.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,299.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,306.13,297.74,301.82,299.18,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.8,410.0,86773.88,0.0,13867.16,1.0,283.62,289.3,300.73,305.28,293.15,293.15,282.45,24792.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14731.67,0.0,1850.32,2275.33,0.0,2863.06,1.0,1.0,0.0,3.0,1.0,0.0
18618000.0,299.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,299.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,306.11,297.65,301.81,299.18,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.79,410.0,86254.8,0.0,13867.2,1.0,283.65,289.32,300.64,305.2,293.15,293.15,282.45,24698.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14735.84,0.0,1849.93,2275.33,0.0,2866.57,1.0,1.0,0.0,3.0,1.0,0.0
