time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18618300.0,299.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,299.55,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,298.27,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,306.1,297.58,301.8,299.17,291.25,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.79,410.0,84487.81,0.0,13867.18,1.0,283.88,289.41,300.55,304.96,293.15,293.15,282.75,24516.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14257.05,0.0,1849.17,2275.33,0.0,2843.76,1.0,1.0,0.0,3.0,1.0,0.0
18618600.0,299.26,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.44,299.55,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,298.26,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.21,291.04,291.15,306.1,297.51,301.8,299.17,291.04,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.76,410.0,87486.04,0.0,13867.29,1.0,283.38,289.14,300.54,305.21,293.15,293.15,282.15,25426.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14980.71,0.0,1852.97,2275.33,0.0,2947.1,1.0,1.0,0.0,3.0,1.0,0.0
18618900.0,299.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,306.12,297.46,301.81,299.17,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.74,410.0,85303.55,0.0,13867.38,1.0,283.7,289.31,300.48,305.04,293.15,293.15,282.45,24680.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14683.74,0.0,1849.85,2275.33,0.0,2883.12,1.0,1.0,0.0,3.0,1.0,0.0
18619200.0,299.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,306.15,297.43,301.82,299.17,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.72,410.0,85472.12,0.0,13867.42,1.0,283.66,289.27,300.44,304.99,293.15,293.15,282.45,24888.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14573.96,0.0,1850.72,2275.33,0.0,2906.68,1.0,1.0,0.0,3.0,1.0,0.0
18619500.0,299.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,299.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.88,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,306.2,297.43,301.83,299.16,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.72,410.0,84023.09,0.0,13867.43,1.0,283.88,289.38,300.41,304.8,293.15,293.15,282.75,24577.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14135.71,0.0,1849.43,2275.33,0.0,2864.93,1.0,1.0,0.0,3.0,1.0,0.0
18619800.0,299.2,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.44,299.56,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,298.87,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.34,298.75,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.21,291.02,291.15,306.28,297.48,301.85,299.14,291.02,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.72,410.0,87323.02,0.0,13867.43,1.0,283.38,289.13,300.49,305.14,293.15,293.15,282.15,25448.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14934.45,0.0,1853.06,2275.33,0.0,2932.89,1.0,1.0,0.0,3.0,1.0,0.0
18620100.0,299.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,299.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,306.38,297.56,301.9,299.15,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.73,410.0,85545.53,0.0,13867.42,1.0,283.7,289.33,300.57,305.13,293.15,293.15,282.45,24507.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14760.46,0.0,1849.13,2275.33,0.0,2832.7,1.0,1.0,0.0,3.0,1.0,0.0
18620400.0,299.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,299.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,306.48,297.67,301.93,299.15,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.73,410.0,86197.98,0.0,13867.41,1.0,283.65,289.31,300.65,305.17,293.15,293.15,282.45,24705.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14726.8,0.0,1849.96,2275.33,0.0,2824.95,1.0,1.0,0.0,3.0,1.0,0.0
18620700.0,299.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,299.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.13,291.15,306.6,297.8,301.98,299.15,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.73,410.0,88022.81,0.0,13867.39,1.0,283.43,289.23,300.81,305.5,293.15,293.15,282.15,24803.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15312.74,0.0,1850.37,2275.33,0.0,2823.66,1.0,1.0,0.0,3.0,1.0,0.0
18621000.0,299.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,299.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,306.71,297.93,302.02,299.15,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.74,410.0,88736.47,0.0,13867.38,1.0,283.4,289.23,300.94,305.65,293.15,293.15,282.15,24733.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15365.18,0.0,1850.08,2275.33,0.0,2807.15,1.0,1.0,0.0,3.0,1.0,0.0
18621300.0,299.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,299.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,306.82,298.07,302.06,299.15,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.74,410.0,90664.45,0.0,13867.37,1.0,283.17,289.15,301.08,305.93,293.15,293.15,281.85,24965.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15947.05,0.0,1851.04,2275.33,0.0,2808.42,1.0,1.0,0.0,3.0,1.0,0.0
18621600.0,299.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,306.93,298.2,302.1,299.15,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.74,410.0,91344.47,0.0,13867.35,1.0,283.14,289.14,301.21,306.07,293.15,293.15,281.85,24976.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15994.96,0.0,1851.09,2275.33,0.0,2794.29,1.0,1.0,0.0,3.0,1.0,0.0
18621900.0,299.14,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,299.62,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,307.02,298.31,302.14,299.15,291.07,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.75,410.0,93250.04,0.0,13867.35,1.0,282.91,289.06,301.34,306.35,293.15,293.15,281.55,25056.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16616.52,0.0,1851.42,2275.33,0.0,2806.46,1.0,1.0,0.0,3.0,1.0,0.0
18622200.0,299.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,299.62,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,307.09,298.4,302.17,299.15,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.75,410.0,93769.25,0.0,13867.34,1.0,282.87,289.04,301.41,306.41,293.15,293.15,281.55,25265.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16602.18,0.0,1852.3,2275.33,0.0,2801.1,1.0,1.0,0.0,3.0,1.0,0.0
18622500.0,299.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,299.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,307.13,298.45,302.19,299.15,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.75,410.0,92525.3,0.0,13867.34,1.0,283.1,289.16,301.43,306.3,293.15,293.15,281.85,24913.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16125.09,0.0,1850.83,2275.33,0.0,2765.08,1.0,1.0,0.0,3.0,1.0,0.0
18622800.0,299.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,299.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,307.15,298.46,302.2,299.16,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.75,410.0,92332.21,0.0,13867.34,1.0,283.14,289.2,301.45,306.33,293.15,293.15,281.85,24644.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16231.2,0.0,1849.7,2275.33,0.0,2758.03,1.0,1.0,0.0,3.0,1.0,0.0
18623100.0,299.13,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,307.15,298.42,302.21,299.18,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.74,410.0,93720.32,0.0,13867.35,1.0,282.92,289.09,301.44,306.48,293.15,293.15,281.55,24929.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16743.53,0.0,1850.89,2275.33,0.0,2806.63,1.0,1.0,0.0,3.0,1.0,0.0
18623400.0,299.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,299.67,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,307.15,298.34,302.21,299.18,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.74,410.0,93762.48,0.0,13867.36,1.0,282.87,289.04,301.36,306.38,293.15,293.15,281.55,25300.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16571.98,0.0,1852.44,2275.33,0.0,2846.55,1.0,1.0,0.0,3.0,1.0,0.0
18623700.0,299.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,299.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,299.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,307.15,298.23,302.22,299.2,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.74,410.0,91486.54,0.0,13867.38,1.0,283.18,289.21,301.25,306.17,293.15,293.15,281.85,24524.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16168.98,0.0,1849.2,2275.33,0.0,2819.78,1.0,1.0,0.0,3.0,1.0,0.0
18624000.0,299.12,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,299.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,299.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,307.15,298.09,302.21,299.19,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.73,410.0,91403.1,0.0,13867.39,1.0,283.12,289.13,301.09,305.94,293.15,293.15,281.85,25144.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15890.66,0.0,1851.79,2275.33,0.0,2873.33,1.0,1.0,0.0,3.0,1.0,0.0
18624300.0,299.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,299.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,307.15,297.95,302.22,299.2,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.73,410.0,89463.15,0.0,13867.41,1.0,283.35,289.22,300.94,305.65,293.15,293.15,282.15,24990.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15301.75,0.0,1851.15,2275.33,0.0,2879.44,1.0,1.0,0.0,3.0,1.0,0.0
18624600.0,299.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,299.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,299.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,307.15,297.79,302.22,299.2,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.72,410.0,88728.55,0.0,13867.42,1.0,283.39,289.22,300.78,305.48,293.15,293.15,282.15,25090.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15236.28,0.0,1851.57,2275.33,0.0,2903.45,1.0,1.0,0.0,3.0,1.0,0.0
18624900.0,299.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,299.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,299.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,307.15,297.64,302.22,299.21,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.72,410.0,86782.62,0.0,13867.44,1.0,283.62,289.3,300.63,305.19,293.15,293.15,282.45,24885.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14681.49,0.0,1850.71,2275.33,0.0,2907.11,1.0,1.0,0.0,3.0,1.0,0.0
18625200.0,299.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,299.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,299.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,307.15,297.49,302.22,299.21,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.72,410.0,86087.28,0.0,13867.46,1.0,283.65,289.3,300.48,305.03,293.15,293.15,282.45,24907.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14630.55,0.0,1850.8,2275.33,0.0,2924.05,1.0,1.0,0.0,3.0,1.0,0.0
18625500.0,299.1,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,299.7,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,299.08,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,307.15,297.37,302.23,299.22,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.71,410.0,84230.55,0.0,13867.47,1.0,283.88,289.4,300.35,304.77,293.15,293.15,282.75,24596.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14134.65,0.0,1849.5,2275.33,0.0,2915.25,1.0,1.0,0.0,3.0,1.0,0.0
18625800.0,299.1,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,299.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,299.1,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,307.15,297.27,302.23,299.22,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.71,410.0,83682.99,0.0,13867.48,1.0,283.91,289.4,300.25,304.67,293.15,293.15,282.75,24455.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14127.35,0.0,1848.92,2275.33,0.0,2916.59,1.0,1.0,0.0,3.0,1.0,0.0
18626100.0,299.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,299.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,299.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,307.15,297.2,302.23,299.21,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.71,410.0,84898.31,0.0,13867.49,1.0,283.69,289.28,300.22,304.76,293.15,293.15,282.45,24836.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14499.35,0.0,1850.5,2275.33,0.0,2956.26,1.0,1.0,0.0,3.0,1.0,0.0
18626400.0,299.07,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,299.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,299.12,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,307.15,297.19,302.22,299.21,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.71,410.0,85043.41,0.0,13867.49,1.0,283.65,289.24,300.2,304.72,293.15,293.15,282.45,25182.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14392.96,0.0,1851.95,2275.33,0.0,2966.75,1.0,1.0,0.0,3.0,1.0,0.0
18626700.0,299.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,299.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,307.15,297.22,302.22,299.21,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.7,410.0,83650.02,0.0,13867.5,1.0,283.87,289.35,300.2,304.56,293.15,293.15,282.75,24936.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13981.95,0.0,1850.92,2275.33,0.0,2915.32,1.0,1.0,0.0,3.0,1.0,0.0
18627000.0,299.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,299.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,299.15,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,307.15,297.29,302.23,299.21,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.7,410.0,83568.3,0.0,13867.5,1.0,283.91,289.4,300.27,304.65,293.15,293.15,282.75,24642.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14116.16,0.0,1849.7,2275.33,0.0,2872.75,1.0,1.0,0.0,3.0,1.0,0.0
18627300.0,299.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,299.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,299.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,307.15,297.39,302.23,299.22,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.7,410.0,85289.96,0.0,13867.51,1.0,283.69,289.31,300.4,304.95,293.15,293.15,282.45,24741.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14639.42,0.0,1850.11,2275.33,0.0,2876.4,1.0,1.0,0.0,3.0,1.0,0.0
18627600.0,299.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,299.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,307.15,297.52,302.23,299.22,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.7,410.0,85927.71,0.0,13867.52,1.0,283.66,289.31,300.53,305.08,293.15,293.15,282.45,24682.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14672.39,0.0,1849.86,2275.33,0.0,2860.2,1.0,1.0,0.0,3.0,1.0,0.0
18627900.0,299.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,299.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,299.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,307.15,297.66,302.23,299.21,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.69,410.0,87821.33,0.0,13867.54,1.0,283.43,289.22,300.67,305.35,293.15,293.15,282.15,24915.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15210.3,0.0,1850.83,2275.33,0.0,2859.12,1.0,1.0,0.0,3.0,1.0,0.0
18628200.0,299.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,299.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,307.15,297.81,302.23,299.21,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.69,410.0,88519.53,0.0,13867.56,1.0,283.4,289.22,300.82,305.51,293.15,293.15,282.15,24905.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15267.11,0.0,1850.79,2275.33,0.0,2837.77,1.0,1.0,0.0,3.0,1.0,0.0
18628500.0,299.03,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,299.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,299.22,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,307.15,297.96,302.23,299.22,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.68,410.0,90507.28,0.0,13867.58,1.0,283.17,289.13,300.98,305.84,293.15,293.15,281.85,24919.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15876.82,0.0,1850.85,2275.33,0.0,2839.76,1.0,1.0,0.0,3.0,1.0,0.0
18628800.0,299.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,299.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,299.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,307.15,298.1,302.23,299.21,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.67,410.0,91186.27,0.0,13867.61,1.0,283.14,289.13,301.11,305.96,293.15,293.15,281.85,24994.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15915.65,0.0,1851.17,2275.33,0.0,2818.89,1.0,1.0,0.0,3.0,1.0,0.0
18629100.0,299.01,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,299.64,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,299.24,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.19,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,307.15,298.23,302.23,299.21,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.67,410.0,93101.43,0.0,13867.63,1.0,282.91,289.05,301.26,306.26,293.15,293.15,281.55,25112.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16543.79,0.0,1851.66,2275.33,0.0,2825.63,1.0,1.0,0.0,3.0,1.0,0.0
18629400.0,299.01,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.44,299.64,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,299.26,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.34,298.79,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.47,298.19,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.21,291.28,291.15,307.15,298.34,302.23,299.21,291.28,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.66,410.0,90251.66,0.0,13867.65,1.0,283.41,289.32,301.32,306.06,293.15,293.15,282.15,24140.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15736.7,0.0,1847.6,2275.33,0.0,2721.71,1.0,1.0,0.0,3.0,1.0,0.0
18629700.0,299.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,299.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,299.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,307.15,298.42,302.23,299.21,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.66,410.0,92560.64,0.0,13867.66,1.0,283.1,289.16,301.4,306.26,293.15,293.15,281.85,24708.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16110.87,0.0,1849.97,2275.33,0.0,2773.68,1.0,1.0,0.0,3.0,1.0,0.0
18630000.0,298.99,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,299.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,299.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,307.15,298.46,302.23,299.21,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.66,410.0,92465.87,0.0,13867.66,1.0,283.14,289.2,301.44,306.33,293.15,293.15,281.85,24394.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16249.96,0.0,1848.66,2275.33,0.0,2755.27,1.0,1.0,0.0,3.0,1.0,0.0
18630300.0,298.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,299.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,299.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,307.15,298.47,302.23,299.21,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.67,410.0,93986.47,0.0,13867.64,1.0,282.92,289.11,301.49,306.54,293.15,293.15,281.55,24578.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16816.54,0.0,1849.43,2275.33,0.0,2785.13,1.0,1.0,0.0,3.0,1.0,0.0
18630600.0,298.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,299.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,299.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.16,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,307.16,298.48,302.22,299.2,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.67,410.0,94305.64,0.0,13867.62,1.0,282.86,289.06,301.47,306.46,293.15,293.15,281.55,25060.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16670.95,0.0,1851.44,2275.33,0.0,2798.14,1.0,1.0,0.0,3.0,1.0,0.0
18630900.0,298.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,299.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,299.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,307.17,298.48,302.23,299.21,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.68,410.0,92841.45,0.0,13867.6,1.0,283.1,289.18,301.47,306.35,293.15,293.15,281.85,24633.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16192.47,0.0,1849.66,2275.33,0.0,2768.56,1.0,1.0,0.0,3.0,1.0,0.0
18631200.0,298.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,299.59,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,299.36,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,298.77,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.17,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,307.19,298.48,302.24,299.21,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.68,410.0,92626.52,0.0,13867.57,1.0,283.14,289.22,301.47,306.37,293.15,293.15,281.85,24334.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16287.16,0.0,1848.41,2275.33,0.0,2758.26,1.0,1.0,0.0,3.0,1.0,0.0
18631500.0,298.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,299.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,299.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.75,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.15,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,307.2,298.47,302.24,299.2,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.69,410.0,94592.69,0.0,13867.55,1.0,282.83,289.03,301.46,306.45,293.15,293.15,281.55,25267.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16579.15,0.0,1852.31,2275.33,0.0,2818.17,1.0,1.0,0.0,3.0,1.0,0.0
18631800.0,298.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,299.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,307.21,298.46,302.25,299.2,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.7,410.0,94248.14,0.0,13867.52,1.0,282.88,289.08,301.48,306.52,293.15,293.15,281.55,24952.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16717.83,0.0,1850.99,2275.33,0.0,2805.13,1.0,1.0,0.0,3.0,1.0,0.0
18632100.0,298.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,299.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,299.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,307.22,298.45,302.25,299.2,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.71,410.0,92820.3,0.0,13867.49,1.0,283.1,289.18,301.44,306.32,293.15,293.15,281.85,24628.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16172.36,0.0,1849.63,2275.33,0.0,2779.44,1.0,1.0,0.0,3.0,1.0,0.0
18632400.0,298.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,299.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,299.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,307.22,298.45,302.25,299.2,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.71,410.0,92565.54,0.0,13867.47,1.0,283.14,289.21,301.43,306.33,293.15,293.15,281.85,24358.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16258.18,0.0,1848.51,2275.33,0.0,2768.07,1.0,1.0,0.0,3.0,1.0,0.0
18632700.0,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,299.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,299.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,307.22,298.44,302.25,299.2,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.72,410.0,93991.94,0.0,13867.45,1.0,282.92,289.11,301.46,306.51,293.15,293.15,281.55,24576.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16797.03,0.0,1849.42,2275.33,0.0,2799.0,1.0,1.0,0.0,3.0,1.0,0.0
18633000.0,298.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,299.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,299.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.73,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,307.21,298.44,302.23,299.19,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.72,410.0,94245.66,0.0,13867.43,1.0,282.86,289.06,301.43,306.42,293.15,293.15,281.55,25099.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16635.78,0.0,1851.61,2275.33,0.0,2811.23,1.0,1.0,0.0,3.0,1.0,0.0
18633300.0,298.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,299.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,299.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,307.18,298.45,302.23,299.19,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.73,410.0,92750.84,0.0,13867.42,1.0,283.1,289.18,301.43,306.31,293.15,293.15,281.85,24703.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16155.88,0.0,1849.95,2275.33,0.0,2777.59,1.0,1.0,0.0,3.0,1.0,0.0
18633600.0,298.88,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,299.5,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,299.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.74,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.14,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,307.15,298.46,302.22,299.19,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.73,410.0,92542.75,0.0,13867.41,1.0,283.14,289.21,301.44,306.34,293.15,293.15,281.85,24416.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16260.41,0.0,1848.75,2275.33,0.0,2760.19,1.0,1.0,0.0,3.0,1.0,0.0
18633900.0,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,299.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,299.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.14,291.15,307.1,298.47,302.2,299.19,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.73,410.0,94007.02,0.0,13867.41,1.0,282.92,289.11,301.49,306.54,293.15,293.15,281.55,24612.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16816.68,0.0,1849.57,2275.33,0.0,2788.25,1.0,1.0,0.0,3.0,1.0,0.0
18634200.0,298.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,299.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.13,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,307.04,298.47,302.17,299.19,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.73,410.0,94249.27,0.0,13867.42,1.0,282.88,289.07,301.49,306.52,293.15,293.15,281.55,24793.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16723.87,0.0,1850.33,2275.33,0.0,2802.82,1.0,1.0,0.0,3.0,1.0,0.0
18634500.0,298.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,299.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,299.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,306.97,298.46,302.14,299.17,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.72,410.0,92712.27,0.0,13867.43,1.0,283.1,289.17,301.44,306.3,293.15,293.15,281.85,24763.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16146.72,0.0,1850.2,2275.33,0.0,2771.24,1.0,1.0,0.0,3.0,1.0,0.0
18634800.0,298.84,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,299.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,299.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.12,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,306.89,298.45,302.11,299.18,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.72,410.0,92397.98,0.0,13867.44,1.0,283.14,289.2,301.44,306.33,293.15,293.15,281.85,24517.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16235.19,0.0,1849.18,2275.33,0.0,2764.95,1.0,1.0,0.0,3.0,1.0,0.0
18635100.0,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,299.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,306.8,298.43,302.07,299.17,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.71,410.0,93738.75,0.0,13867.46,1.0,282.92,289.09,301.44,306.49,293.15,293.15,281.55,24816.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16750.27,0.0,1850.42,2275.33,0.0,2800.78,1.0,1.0,0.0,3.0,1.0,0.0
18635400.0,298.81,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,299.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,299.51,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.69,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.11,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,306.71,298.4,302.03,299.16,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.71,410.0,93865.87,0.0,13867.48,1.0,282.88,289.05,301.42,306.44,293.15,293.15,281.55,25127.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16622.72,0.0,1851.72,2275.33,0.0,2820.46,1.0,1.0,0.0,3.0,1.0,0.0
18635700.0,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,299.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,299.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,306.62,298.37,301.99,299.15,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.7,410.0,92299.18,0.0,13867.5,1.0,283.1,289.15,301.36,306.22,293.15,293.15,281.85,24955.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16048.95,0.0,1851.0,2275.33,0.0,2797.09,1.0,1.0,0.0,3.0,1.0,0.0
18636000.0,298.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,299.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,306.52,298.34,301.95,299.14,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.7,410.0,91899.22,0.0,13867.51,1.0,283.13,289.17,301.33,306.19,293.15,293.15,281.85,24861.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16099.17,0.0,1850.61,2275.33,0.0,2789.65,1.0,1.0,0.0,3.0,1.0,0.0
18636300.0,298.78,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,299.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,299.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.68,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.1,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,306.42,298.31,301.91,299.14,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.7,410.0,93235.26,0.0,13867.52,1.0,282.91,289.06,301.34,306.37,293.15,293.15,281.55,25044.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16618.3,0.0,1851.38,2275.33,0.0,2830.3,1.0,1.0,0.0,3.0,1.0,0.0
18636600.0,298.77,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,299.37,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,299.51,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,298.67,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,298.09,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,306.33,298.28,301.87,299.13,291.25,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.7,410.0,89903.15,0.0,13867.52,1.0,283.4,289.3,301.26,306.01,293.15,293.15,282.15,24311.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15660.09,0.0,1848.31,2275.33,0.0,2754.89,1.0,1.0,0.0,3.0,1.0,0.0
18636900.0,298.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,299.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,299.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,306.24,298.25,301.82,299.11,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.7,410.0,91782.2,0.0,13867.51,1.0,283.09,289.11,301.24,306.07,293.15,293.15,281.85,25228.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15905.61,0.0,1852.14,2275.33,0.0,2823.95,1.0,1.0,0.0,3.0,1.0,0.0
18637200.0,298.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,299.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,299.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,306.15,298.23,301.78,299.11,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.71,410.0,91351.95,0.0,13867.49,1.0,283.14,289.15,301.24,306.12,293.15,293.15,281.85,24924.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16019.0,0.0,1850.87,2275.33,0.0,2810.88,1.0,1.0,0.0,3.0,1.0,0.0
18637500.0,298.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,299.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,299.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,306.07,298.21,301.75,299.1,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.72,410.0,89834.45,0.0,13867.46,1.0,283.36,289.24,301.19,305.91,293.15,293.15,282.15,24627.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15491.75,0.0,1849.63,2275.33,0.0,2785.65,1.0,1.0,0.0,3.0,1.0,0.0
18637800.0,298.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,299.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,299.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,305.98,298.19,301.71,299.08,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.72,410.0,89476.77,0.0,13867.42,1.0,283.4,289.27,301.17,305.9,293.15,293.15,282.15,24409.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15553.15,0.0,1848.72,2275.33,0.0,2775.23,1.0,1.0,0.0,3.0,1.0,0.0
18638100.0,298.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,299.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,305.9,298.16,301.66,299.06,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.73,410.0,90788.58,0.0,13867.38,1.0,283.17,289.15,301.18,306.06,293.15,293.15,281.85,24712.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16028.28,0.0,1849.99,2275.33,0.0,2810.18,1.0,1.0,0.0,3.0,1.0,0.0
18638400.0,298.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,299.26,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,299.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.02,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,305.82,298.14,301.62,299.04,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.74,410.0,90898.84,0.0,13867.35,1.0,283.13,289.11,301.16,306.01,293.15,293.15,281.85,25028.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15905.88,0.0,1851.31,2275.33,0.0,2828.32,1.0,1.0,0.0,3.0,1.0,0.0
18638700.0,298.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,299.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,299.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,305.73,298.12,301.57,299.02,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.75,410.0,89319.2,0.0,13867.31,1.0,283.35,289.21,301.1,305.8,293.15,293.15,282.15,24867.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15373.1,0.0,1850.64,2275.33,0.0,2800.73,1.0,1.0,0.0,3.0,1.0,0.0
18639000.0,298.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,299.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,305.65,298.1,301.53,299.0,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.76,410.0,88912.63,0.0,13867.27,1.0,283.39,289.23,301.08,305.78,293.15,293.15,282.15,24781.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15426.01,0.0,1850.27,2275.33,0.0,2789.01,1.0,1.0,0.0,3.0,1.0,0.0
18639300.0,298.61,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,299.2,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,299.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.55,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,305.57,298.08,301.49,298.99,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.77,410.0,87248.55,0.0,13867.24,1.0,283.62,289.34,301.05,305.61,293.15,293.15,282.45,24579.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14954.32,0.0,1849.43,2275.33,0.0,2755.7,1.0,1.0,0.0,3.0,1.0,0.0
18639600.0,298.58,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.44,299.18,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,299.36,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.34,298.53,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,297.96,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.21,291.04,291.15,305.48,298.05,301.44,298.96,291.04,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.78,410.0,90315.47,0.0,13867.21,1.0,283.13,289.07,301.07,305.9,293.15,293.15,281.85,25467.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15774.54,0.0,1853.14,2275.33,0.0,2845.38,1.0,1.0,0.0,3.0,1.0,0.0
18639900.0,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,299.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,305.4,298.03,301.4,298.95,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.79,410.0,88160.22,0.0,13867.18,1.0,283.44,289.25,301.05,305.77,293.15,293.15,282.15,24701.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15467.28,0.0,1849.94,2275.33,0.0,2781.65,1.0,1.0,0.0,3.0,1.0,0.0
18640200.0,298.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,299.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,299.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,305.32,298.01,301.35,298.93,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.8,410.0,88294.04,0.0,13867.16,1.0,283.4,289.2,301.02,305.73,293.15,293.15,282.15,24918.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15352.98,0.0,1850.85,2275.33,0.0,2803.58,1.0,1.0,0.0,3.0,1.0,0.0
18640500.0,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,299.11,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,299.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,305.23,297.98,301.31,298.9,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.8,410.0,86722.77,0.0,13867.13,1.0,283.62,289.3,300.97,305.52,293.15,293.15,282.45,24669.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14851.52,0.0,1849.81,2275.33,0.0,2775.81,1.0,1.0,0.0,3.0,1.0,0.0
18640800.0,298.5,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,299.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,299.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.9,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,305.15,297.96,301.26,298.88,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.81,410.0,86321.12,0.0,13867.11,1.0,283.66,289.32,300.94,305.5,293.15,293.15,282.45,24500.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14903.74,0.0,1849.1,2275.33,0.0,2763.71,1.0,1.0,0.0,3.0,1.0,0.0
