time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18641100.0,298.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,299.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,299.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,305.02,297.95,301.19,298.85,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.81,410.0,87629.98,0.0,13867.1,1.0,283.43,289.21,300.97,305.67,293.15,293.15,282.15,24848.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15352.96,0.0,1850.56,2275.33,0.0,2789.41,1.0,1.0,0.0,3.0,1.0,0.0
18641400.0,298.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,299.04,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,299.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.86,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,304.8,297.98,301.09,298.82,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.81,410.0,87807.32,0.0,13867.09,1.0,283.39,289.17,300.99,305.67,293.15,293.15,282.15,25164.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15270.37,0.0,1851.87,2275.33,0.0,2789.35,1.0,1.0,0.0,3.0,1.0,0.0
18641700.0,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,299.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,299.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,304.5,298.03,300.96,298.79,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.83,410.0,86343.75,0.0,13867.05,1.0,283.62,289.27,301.01,305.54,293.15,293.15,282.45,24939.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14823.4,0.0,1850.93,2275.33,0.0,2737.72,1.0,1.0,0.0,3.0,1.0,0.0
18642000.0,298.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,299.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,304.15,298.09,300.81,298.77,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.83,410.0,86086.2,0.0,13867.03,1.0,283.66,289.31,301.07,305.61,293.15,293.15,282.45,24739.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14938.59,0.0,1850.1,2275.33,0.0,2701.8,1.0,1.0,0.0,3.0,1.0,0.0
18642300.0,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,299.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,303.76,298.15,300.64,298.74,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.83,410.0,87661.14,0.0,13867.03,1.0,283.44,289.22,301.17,305.86,293.15,293.15,282.15,25044.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15466.7,0.0,1851.37,2275.33,0.0,2716.18,1.0,1.0,0.0,3.0,1.0,0.0
18642600.0,298.34,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.93,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,299.05,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,303.34,298.21,300.47,298.7,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.84,410.0,88046.02,0.0,13867.01,1.0,283.4,289.19,301.22,305.91,293.15,293.15,282.15,25346.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15424.33,0.0,1852.64,2275.33,0.0,2720.88,1.0,1.0,0.0,3.0,1.0,0.0
18642900.0,298.33,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,298.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,299.02,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.31,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,302.91,298.25,300.29,298.69,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.84,410.0,86079.8,0.0,13867.0,1.0,283.71,289.38,301.26,305.87,293.15,293.15,282.45,24405.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15198.44,0.0,1848.71,2275.33,0.0,2645.56,1.0,1.0,0.0,3.0,1.0,0.0
18643200.0,298.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,302.48,298.27,300.11,298.65,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.84,410.0,86541.84,0.0,13867.0,1.0,283.66,289.34,301.25,305.83,293.15,293.15,282.45,24767.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15093.04,0.0,1850.22,2275.33,0.0,2668.35,1.0,1.0,0.0,3.0,1.0,0.0
18643500.0,298.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.44,298.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,298.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.34,298.25,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.21,291.24,291.15,302.08,298.28,299.93,298.62,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.84,410.0,84932.76,0.0,13867.0,1.0,283.9,289.46,301.24,305.69,293.15,293.15,282.75,24558.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14664.02,0.0,1849.34,2275.33,0.0,2630.37,1.0,1.0,0.0,3.0,1.0,0.0
18643800.0,298.23,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.44,298.82,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.34,298.22,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.21,291.04,291.15,301.71,298.26,299.77,298.59,291.04,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.84,410.0,88346.46,0.0,13867.0,1.0,283.4,289.22,301.29,306.01,293.15,293.15,282.15,25456.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15504.02,0.0,1853.09,2275.33,0.0,2724.31,1.0,1.0,0.0,3.0,1.0,0.0
18644100.0,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.15,291.15,301.4,298.24,299.64,298.56,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.84,410.0,86097.06,0.0,13867.0,1.0,283.72,289.39,301.26,305.88,293.15,293.15,282.45,24720.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15198.3,0.0,1850.02,2275.33,0.0,2660.28,1.0,1.0,0.0,3.0,1.0,0.0
18644400.0,298.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,301.15,298.21,299.53,298.53,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.84,410.0,86276.32,0.0,13867.0,1.0,283.68,289.35,301.22,305.83,293.15,293.15,282.45,24996.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15086.77,0.0,1851.17,2275.33,0.0,2688.84,1.0,1.0,0.0,3.0,1.0,0.0
18644700.0,299.4,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,300.94,298.17,298.41,298.34,289.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,85.97,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,299.86,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,300.74,298.12,298.41,298.34,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.09,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,300.09,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,300.55,298.08,298.41,298.34,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.66,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,300.21,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,300.36,298.04,298.41,298.34,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.26,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,300.28,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,300.18,298.0,298.41,298.34,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.79,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,300.31,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,300.0,297.95,298.41,298.34,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.47,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,300.34,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,299.84,297.91,298.41,298.34,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,5.33,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,300.35,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,299.68,297.87,298.41,298.34,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.48,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,300.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,299.53,297.83,298.41,298.34,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.77,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,300.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,299.39,297.79,298.41,298.34,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.19,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,300.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,299.27,297.75,298.41,298.34,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.7,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,300.39,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,299.15,297.71,298.41,298.34,290.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.29,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,300.4,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,299.04,297.67,298.41,298.34,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.94,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,300.4,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.92,297.64,298.41,298.34,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.65,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,300.4,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.81,297.6,298.41,298.34,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.4,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,300.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.69,297.56,298.41,298.34,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.19,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,300.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.58,297.53,298.41,298.34,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.01,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,300.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.48,297.5,298.41,298.34,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.87,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,300.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.39,297.47,298.41,298.34,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.74,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,300.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.31,297.44,298.41,298.34,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.63,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,300.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.24,297.42,298.41,298.34,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.54,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,300.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.19,297.4,298.41,298.34,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.46,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,300.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.16,297.39,298.41,298.34,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.39,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,300.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.15,297.39,298.41,298.34,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,300.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.15,297.39,298.41,298.34,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,300.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.15,297.39,298.41,298.34,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,300.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.15,297.39,298.41,298.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,300.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.15,297.39,298.41,298.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,300.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.15,297.39,298.41,298.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,300.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.15,297.39,298.41,298.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,300.4,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.15,297.39,298.41,298.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,300.4,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.15,297.39,298.41,298.34,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,300.4,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.15,297.39,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654600.0,300.4,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.15,297.39,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654900.0,300.4,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.15,297.39,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655200.0,300.39,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.15,297.39,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655500.0,300.39,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.15,297.39,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655800.0,300.39,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.16,297.4,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656100.0,300.39,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.17,297.41,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656400.0,300.39,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.19,297.43,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656700.0,300.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.2,297.44,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657000.0,300.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.21,297.45,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657300.0,300.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.22,297.46,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657600.0,300.38,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.22,297.46,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657900.0,300.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.22,297.46,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658200.0,300.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.21,297.45,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658500.0,300.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.18,297.43,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658800.0,300.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.15,297.39,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659100.0,300.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.1,297.34,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659400.0,300.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.04,297.28,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659700.0,300.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.97,297.21,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660000.0,300.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.89,297.14,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660300.0,300.36,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.8,297.05,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660600.0,300.35,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.71,296.96,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660900.0,300.35,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.62,296.87,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661200.0,300.35,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.52,296.77,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661500.0,300.35,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.42,296.68,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661800.0,300.35,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.33,296.58,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662100.0,300.35,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.24,296.49,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662400.0,300.35,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.15,296.41,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662700.0,300.35,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.06,296.34,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663000.0,300.34,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.97,296.29,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663300.0,300.34,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.88,296.25,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663600.0,300.34,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.78,296.24,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663900.0,300.33,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.68,296.23,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664200.0,300.33,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.59,296.22,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664500.0,300.32,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.5,296.22,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664800.0,300.32,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.41,296.22,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665100.0,300.31,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.33,296.22,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
