time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18665400.0,300.3,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.26,296.21,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665700.0,300.3,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.2,296.18,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666000.0,300.29,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666300.0,300.29,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.11,296.11,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666600.0,300.28,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.09,296.09,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666900.0,300.28,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.08,296.08,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667200.0,300.28,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.08,296.08,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667500.0,300.28,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.08,296.08,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667800.0,300.27,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.09,296.09,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668100.0,300.27,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.1,296.1,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668400.0,300.27,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.11,296.11,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668700.0,300.27,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.13,296.13,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669000.0,300.27,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.14,296.14,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669300.0,300.27,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669600.0,300.27,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669900.0,300.27,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670200.0,300.27,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670500.0,300.27,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670800.0,300.27,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671100.0,300.27,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671400.0,300.26,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671700.0,300.26,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672000.0,300.26,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672300.0,300.26,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672600.0,300.26,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672900.0,300.26,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673200.0,300.25,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673500.0,300.25,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673800.0,300.25,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674100.0,300.25,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674400.0,300.25,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674700.0,300.25,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675000.0,300.24,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675300.0,300.24,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675600.0,300.24,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675900.0,300.24,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676200.0,300.24,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676500.0,300.23,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676800.0,300.23,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677100.0,300.23,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,296.13,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677400.0,300.23,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.14,296.09,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677700.0,300.23,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.13,296.03,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678000.0,300.22,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.11,295.94,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678300.0,300.22,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.1,295.85,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678600.0,300.22,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.09,295.76,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678900.0,300.21,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.08,295.66,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679200.0,300.21,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.08,295.58,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679500.0,300.2,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.08,295.5,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679800.0,300.2,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.09,295.45,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680100.0,300.2,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.11,295.42,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680400.0,300.19,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.15,295.42,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680700.0,300.19,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.2,295.47,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681000.0,300.19,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.26,295.56,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681300.0,300.18,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.33,295.69,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681600.0,300.18,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.41,295.84,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681900.0,300.18,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.5,296.02,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682200.0,300.18,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.59,296.21,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,300.18,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.68,296.4,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,300.18,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.78,296.59,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,300.18,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.88,296.77,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,300.18,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,296.97,296.92,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,300.19,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.06,297.05,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,300.19,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.15,297.15,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,300.21,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.23,297.22,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,300.22,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.29,297.27,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,300.24,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.35,297.31,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,300.25,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.41,297.33,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,300.27,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.47,297.35,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,300.29,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.52,297.36,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,300.32,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.59,297.37,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,300.34,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.67,297.37,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,300.37,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.76,297.37,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,300.41,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,297.87,297.38,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,300.45,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.0,297.38,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,300.49,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,294.62,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,294.35,1.0,0.3,0.0,294.81,303.15,298.15,297.39,298.41,298.34,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.68,289.35,301.55,304.45,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,300.0,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.44,300.05,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.47,300.05,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.34,299.73,297.15,293.15,0.0,0.0,296.72,1.0,0.98,0.47,299.58,297.15,293.15,0.0,0.0,296.72,1.0,0.95,2.21,296.65,291.15,298.33,297.41,298.33,299.99,296.49,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.93,0.93,0.0,205.67,410.0,30234.45,0.0,13849.89,1.0,284.71,296.96,302.79,305.95,293.15,293.15,283.15,3480.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.19,1.0,0.0,1.0,1.25,1.52,0.07,5.09,3.98,1.11,0.0,0.0,0.0,10632.69,0.0,78.01,2213.32,0.0,0.0,0.35,1.0,0.0,3.0,1.0,0.0
18688200.0,299.38,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.44,299.49,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.47,299.46,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.34,299.15,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,294.4,1.0,1.0,2.21,294.4,291.15,298.53,297.45,298.53,299.39,294.39,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.89,0.89,0.0,205.67,410.0,68131.73,0.0,13849.89,1.0,284.7,292.5,300.76,304.37,293.15,293.15,283.15,8533.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.1,2.54,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11609.73,0.0,358.8,2275.33,0.0,2086.96,0.58,1.0,0.0,3.0,1.0,0.0
18688500.0,299.11,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.44,299.2,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.47,299.16,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.34,298.86,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.47,298.58,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.21,293.72,291.15,298.76,297.51,298.76,299.1,293.72,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,0.97,0.97,0.0,205.67,410.0,83211.3,0.0,13849.89,1.0,284.63,291.9,300.62,304.9,293.15,293.15,283.15,12403.53,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.74,3.3,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13570.9,0.0,772.92,2275.33,0.0,2610.58,0.75,1.0,0.0,3.0,1.0,0.0
18688800.0,298.97,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.44,299.04,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.47,298.99,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.34,298.7,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.21,293.25,291.15,299.0,297.58,299.0,298.94,293.25,1.0,1.0,1.0,1.0,0.0,1.0,5.89,5.89,0.0,3.65,1.0,1.0,0.0,205.67,410.0,94178.54,0.0,13849.89,1.0,284.57,291.48,300.65,305.53,293.15,293.15,283.15,16677.77,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.26,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,15251.58,0.0,1287.5,2275.33,0.0,2953.2,0.89,1.0,0.0,3.0,1.0,0.0
18689100.0,298.77,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.44,298.84,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.47,298.78,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.34,298.5,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.47,298.17,297.15,293.15,0.0,0.0,292.06,1.0,1.0,2.21,292.06,291.15,299.26,297.66,299.01,298.74,292.06,1.0,1.0,0.52,0.52,0.48,0.52,5.9,3.04,2.85,0.81,0.97,0.97,0.0,204.32,410.0,90178.36,0.0,13867.08,1.0,284.41,290.38,300.66,305.37,293.15,293.15,283.15,21332.72,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.62,4.35,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15022.35,0.0,1766.59,2275.33,0.0,2906.68,0.99,1.0,0.0,3.0,1.0,0.0
18689400.0,298.7,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.44,298.74,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.47,298.68,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.34,298.4,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.47,298.06,297.15,293.15,0.0,0.0,291.93,1.0,1.0,2.21,291.93,291.15,299.52,297.75,299.08,298.64,291.93,1.0,1.0,0.5,0.5,0.5,0.5,5.9,2.91,2.99,0.67,1.0,1.0,0.0,204.28,410.0,90007.48,0.0,13867.2,1.0,284.39,290.25,300.75,305.49,293.15,293.15,283.15,21159.28,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15071.17,0.0,1835.19,2275.33,0.0,2907.2,1.0,1.0,0.0,3.0,1.0,0.0
18689700.0,298.68,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.44,298.69,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.47,298.63,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.34,298.36,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.47,298.01,297.15,293.15,0.0,0.0,291.87,1.0,1.0,2.21,291.87,291.15,299.8,297.84,299.17,298.6,291.87,1.0,1.0,0.49,0.49,0.51,0.49,5.9,2.79,3.1,0.56,1.0,1.0,0.0,204.24,410.0,89164.95,0.0,13867.26,1.0,284.38,290.19,300.83,305.54,293.15,293.15,283.15,21122.88,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15011.62,0.0,1835.04,2275.33,0.0,2859.92,1.0,1.0,0.0,3.0,1.0,0.0
