time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18690000.0,298.67,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.44,298.66,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.47,298.59,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.47,297.98,297.15,293.15,0.0,0.0,291.82,1.0,1.0,2.21,291.82,291.15,300.08,297.93,299.26,298.58,291.82,1.0,1.0,0.47,0.47,0.53,0.47,5.9,2.69,3.21,0.46,1.0,1.0,0.0,204.2,410.0,88434.77,0.0,13867.31,1.0,284.38,290.13,300.92,305.59,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14968.22,0.0,1835.04,2275.33,0.0,2813.14,1.0,1.0,0.0,3.0,1.0,0.0
18690300.0,298.66,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.44,298.64,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.47,298.56,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.34,298.31,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.47,297.95,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.21,291.76,291.15,300.35,298.01,299.35,298.56,291.76,1.0,1.0,0.46,0.46,0.54,0.46,5.9,2.6,3.29,0.37,1.0,1.0,0.0,204.17,410.0,88314.79,0.0,13867.35,1.0,284.3,290.05,301.01,305.7,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15088.41,0.0,1835.04,2275.33,0.0,2781.71,1.0,1.0,0.0,3.0,1.0,0.0
18690600.0,298.63,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.44,298.6,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.47,298.52,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.34,298.27,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.47,297.9,297.15,293.15,0.0,0.0,291.47,1.0,1.0,2.21,291.47,291.15,300.63,298.09,299.43,298.52,291.47,1.0,1.0,0.45,0.45,0.55,0.45,5.9,2.53,3.37,0.29,1.0,1.0,0.0,204.14,410.0,91761.63,0.0,13867.34,1.0,283.73,289.71,301.1,305.99,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15770.04,0.0,1835.04,2275.33,0.0,2852.81,1.0,1.0,0.0,3.0,1.0,0.0
18690900.0,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,300.89,298.15,299.48,298.46,291.09,1.0,1.0,0.44,0.44,0.56,0.44,5.9,2.46,3.43,0.23,0.98,0.98,0.0,204.11,410.0,96581.98,0.0,13867.36,1.0,282.95,289.25,301.18,306.37,293.15,293.15,281.55,21447.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17041.52,0.0,1836.39,2275.33,0.0,2947.09,1.0,1.0,0.0,3.0,1.0,0.0
18691200.0,298.52,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.44,298.48,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.47,298.38,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.34,298.14,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,290.78,1.0,1.0,2.21,290.78,291.15,301.15,298.21,299.52,298.4,290.77,1.0,1.0,0.44,0.44,0.56,0.44,5.9,2.41,3.49,0.17,0.94,0.94,0.0,204.07,410.0,99750.05,0.0,13867.38,1.0,282.35,288.87,301.22,306.56,293.15,293.15,280.95,22864.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17753.73,0.0,1842.29,2275.33,0.0,3013.79,1.0,1.0,0.0,3.0,1.0,0.0
18691500.0,298.47,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.44,298.42,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.34,298.09,297.15,293.15,0.0,0.0,290.56,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,290.56,1.0,1.0,2.21,290.56,291.15,301.41,298.25,299.57,298.34,290.57,1.0,1.0,0.43,0.43,0.57,0.43,5.9,2.36,3.54,0.12,0.89,0.89,0.0,204.05,410.0,100834.17,0.0,13867.38,1.0,282.01,288.62,301.23,306.56,293.15,293.15,280.65,25180.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17918.78,0.0,1851.94,2275.33,0.0,3033.74,1.0,1.0,0.0,3.0,1.0,0.0
18691800.0,298.49,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.44,298.42,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.34,298.09,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,290.78,1.0,1.0,2.21,290.78,291.15,301.67,298.28,299.66,298.35,290.78,1.0,1.0,0.42,0.42,0.58,0.42,5.9,2.32,3.58,0.08,0.89,0.89,0.0,204.02,410.0,95854.76,0.0,13867.4,1.0,282.58,288.89,301.26,306.33,293.15,293.15,281.25,25275.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16927.44,0.0,1852.34,2275.33,0.0,2899.11,1.0,1.0,0.0,3.0,1.0,0.0
18692100.0,298.54,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.44,298.45,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.34,298.12,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,290.91,1.0,1.0,2.21,290.91,291.15,301.95,298.31,299.76,298.38,290.9,1.0,1.0,0.42,0.42,0.58,0.42,5.9,2.28,3.62,0.04,0.89,0.89,0.0,203.99,410.0,93047.43,0.0,13867.41,1.0,282.91,289.04,301.32,306.32,293.15,293.15,281.55,25120.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16573.07,0.0,1851.69,2275.33,0.0,2814.24,1.0,1.0,0.0,3.0,1.0,0.0
18692400.0,298.57,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.48,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.14,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.09,291.15,302.22,298.33,299.86,298.4,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.9,2.25,3.65,0.01,0.9,0.9,0.0,203.96,410.0,89218.29,0.0,13867.43,1.0,283.4,289.26,301.31,306.02,293.15,293.15,282.15,24789.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15592.51,0.0,1850.31,2275.33,0.0,2718.05,1.0,1.0,0.0,3.0,1.0,0.0
18692700.0,298.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.18,291.15,302.5,298.35,299.97,298.42,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.9,2.22,3.68,-0.02,0.9,0.9,0.0,203.93,410.0,87445.12,0.0,13867.46,1.0,283.63,289.36,301.32,305.9,293.15,293.15,282.45,24695.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15123.71,0.0,1849.92,2275.33,0.0,2672.92,1.0,1.0,0.0,3.0,1.0,0.0
18693000.0,298.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.22,291.15,302.77,298.36,300.09,298.45,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.9,2.19,3.7,-0.04,0.91,0.91,0.0,203.9,410.0,87191.77,0.0,13867.5,1.0,283.67,289.39,301.35,305.96,293.15,293.15,282.45,24367.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15230.93,0.0,1848.55,2275.33,0.0,2657.1,1.0,1.0,0.0,3.0,1.0,0.0
18693300.0,298.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,303.04,298.37,300.2,298.46,291.15,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.17,3.73,-0.06,0.9,0.9,0.0,203.87,410.0,88752.39,0.0,13867.55,1.0,283.45,289.29,301.39,306.15,293.15,293.15,282.15,24514.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15737.08,0.0,1849.16,2275.33,0.0,2688.54,1.0,1.0,0.0,3.0,1.0,0.0
18693600.0,298.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,303.3,298.37,300.3,298.47,291.12,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.15,3.74,-0.08,0.9,0.9,0.0,203.83,410.0,89055.65,0.0,13867.63,1.0,283.4,289.25,301.35,306.07,293.15,293.15,282.15,24947.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15593.04,0.0,1850.97,2275.33,0.0,2707.42,1.0,1.0,0.0,3.0,1.0,0.0
18693900.0,298.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,298.56,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,298.21,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,303.54,298.37,300.41,298.49,291.05,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.14,3.76,-0.1,0.89,0.89,0.0,203.79,410.0,90586.99,0.0,13867.71,1.0,283.18,289.15,301.4,306.28,293.15,293.15,281.85,25110.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16130.72,0.0,1851.65,2275.33,0.0,2739.54,1.0,1.0,0.0,3.0,1.0,0.0
18694200.0,298.71,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,298.58,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,298.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,298.22,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,303.77,298.36,300.51,298.5,291.25,1.0,1.0,0.4,0.4,0.6,0.4,5.9,2.12,3.77,-0.11,0.91,0.91,0.0,203.75,410.0,87142.5,0.0,13867.8,1.0,283.67,289.38,301.34,305.94,293.15,293.15,282.45,24298.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15222.84,0.0,1848.26,2275.33,0.0,2654.78,1.0,1.0,0.0,3.0,1.0,0.0
18694500.0,298.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,303.97,298.36,300.59,298.51,291.13,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.11,3.79,-0.13,0.9,0.9,0.0,203.72,410.0,89311.78,0.0,13867.88,1.0,283.36,289.21,301.35,306.05,293.15,293.15,282.15,25092.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15504.32,0.0,1851.57,2275.33,0.0,2724.99,1.0,1.0,0.0,3.0,1.0,0.0
18694800.0,298.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,304.15,298.36,300.67,298.54,291.17,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.1,3.8,-0.14,0.9,0.9,0.0,203.69,410.0,88998.84,0.0,13867.94,1.0,283.41,289.26,301.38,306.13,293.15,293.15,282.15,24612.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15646.29,0.0,1849.57,2275.33,0.0,2704.5,1.0,1.0,0.0,3.0,1.0,0.0
18695100.0,298.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.81,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,304.3,298.36,300.73,298.54,291.08,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.09,3.81,-0.15,0.89,0.89,0.0,203.67,410.0,90595.31,0.0,13867.98,1.0,283.18,289.15,301.38,306.24,293.15,293.15,281.85,25037.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16113.16,0.0,1851.35,2275.33,0.0,2739.27,1.0,1.0,0.0,3.0,1.0,0.0
18695400.0,298.77,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.44,298.63,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.34,298.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.21,291.07,291.15,304.43,298.37,300.78,298.54,291.07,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.08,3.82,-0.16,0.89,0.89,0.0,203.65,410.0,90840.03,0.0,13868.01,1.0,283.14,289.12,301.38,306.23,293.15,293.15,281.85,25357.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16024.39,0.0,1852.68,2275.33,0.0,2751.65,1.0,1.0,0.0,3.0,1.0,0.0
18695700.0,298.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.43,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,304.54,298.37,300.84,298.57,291.21,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.07,3.82,-0.16,0.91,0.91,0.0,203.64,410.0,88740.45,0.0,13868.04,1.0,283.45,289.29,301.39,306.15,293.15,293.15,282.15,24384.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15737.87,0.0,1848.62,2275.33,0.0,2683.92,1.0,1.0,0.0,3.0,1.0,0.0
18696000.0,298.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,304.63,298.38,300.87,298.56,291.18,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.07,3.83,-0.17,0.9,0.9,0.0,203.62,410.0,89136.86,0.0,13868.06,1.0,283.4,289.25,301.37,306.08,293.15,293.15,282.15,24657.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15612.36,0.0,1849.76,2275.33,0.0,2703.83,1.0,1.0,0.0,3.0,1.0,0.0
18696300.0,298.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,304.71,298.39,300.9,298.57,291.11,1.0,1.0,0.39,0.39,0.61,0.39,5.9,2.06,3.84,-0.18,0.9,0.9,0.0,203.61,410.0,90675.71,0.0,13868.07,1.0,283.18,289.15,301.41,306.28,293.15,293.15,281.85,24948.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16141.44,0.0,1850.97,2275.33,0.0,2730.26,1.0,1.0,0.0,3.0,1.0,0.0
18696600.0,298.8,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.26,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,304.77,298.4,300.93,298.57,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.06,3.84,-0.18,0.89,0.89,0.0,203.6,410.0,90974.44,0.0,13868.07,1.0,283.14,289.12,301.42,306.28,293.15,293.15,281.85,25196.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16066.23,0.0,1852.01,2275.33,0.0,2741.34,1.0,1.0,0.0,3.0,1.0,0.0
18696900.0,298.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,304.83,298.42,300.96,298.58,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.05,3.85,-0.19,0.9,0.9,0.0,203.6,410.0,89497.37,0.0,13868.07,1.0,283.36,289.23,301.4,306.11,293.15,293.15,282.15,24898.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15560.99,0.0,1850.77,2275.33,0.0,2706.81,1.0,1.0,0.0,3.0,1.0,0.0
18697200.0,298.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,304.89,298.44,300.98,298.58,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.05,3.85,-0.19,0.9,0.9,0.0,203.59,410.0,89288.4,0.0,13868.08,1.0,283.4,289.26,301.42,306.14,293.15,293.15,282.15,24624.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15663.98,0.0,1849.62,2275.33,0.0,2687.64,1.0,1.0,0.0,3.0,1.0,0.0
18697500.0,298.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,304.95,298.46,301.01,298.59,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.04,3.86,-0.2,0.9,0.9,0.0,203.59,410.0,90890.68,0.0,13868.07,1.0,283.18,289.17,301.47,306.35,293.15,293.15,281.85,24830.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16210.13,0.0,1850.48,2275.33,0.0,2714.1,1.0,1.0,0.0,3.0,1.0,0.0
18697800.0,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,305.01,298.48,301.03,298.59,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.04,3.86,-0.2,0.9,0.9,0.0,203.59,410.0,91244.23,0.0,13868.07,1.0,283.14,289.14,301.49,306.36,293.15,293.15,281.85,24984.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16147.21,0.0,1851.12,2275.33,0.0,2724.56,1.0,1.0,0.0,3.0,1.0,0.0
18698100.0,298.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,305.07,298.5,301.06,298.6,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.04,3.86,-0.2,0.91,0.91,0.0,203.58,410.0,89810.63,0.0,13868.06,1.0,283.36,289.25,301.48,306.2,293.15,293.15,282.15,24606.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15648.28,0.0,1849.54,2275.33,0.0,2690.27,1.0,1.0,0.0,3.0,1.0,0.0
18698400.0,298.82,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.44,298.74,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,298.41,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.34,298.27,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.21,291.02,291.15,305.15,298.52,301.09,298.59,291.02,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.86,-0.2,0.89,0.89,0.0,203.58,410.0,93277.45,0.0,13868.07,1.0,282.87,289.01,301.54,306.53,293.15,293.15,281.55,25477.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16608.71,0.0,1853.18,2275.33,0.0,2764.51,1.0,1.0,0.0,3.0,1.0,0.0
18698700.0,298.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,305.23,298.54,301.13,298.6,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.9,0.9,0.0,203.57,410.0,91299.12,0.0,13868.09,1.0,283.19,289.19,301.55,306.44,293.15,293.15,281.85,24611.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16311.3,0.0,1849.56,2275.33,0.0,2695.8,1.0,1.0,0.0,3.0,1.0,0.0
18699000.0,298.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,305.32,298.55,301.15,298.6,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.9,0.9,0.0,203.56,410.0,91544.22,0.0,13868.1,1.0,283.13,289.15,301.53,306.38,293.15,293.15,281.85,25009.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16168.13,0.0,1851.23,2275.33,0.0,2711.91,1.0,1.0,0.0,3.0,1.0,0.0
18699300.0,298.81,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.44,298.77,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.21,291.07,291.15,305.4,298.56,301.19,298.6,291.07,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.89,0.89,0.0,203.56,410.0,93123.84,0.0,13868.12,1.0,282.91,289.05,301.59,306.61,293.15,293.15,281.55,25154.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16753.95,0.0,1851.83,2275.33,0.0,2741.36,1.0,1.0,0.0,3.0,1.0,0.0
18699600.0,298.81,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,298.78,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,298.43,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.21,291.26,291.15,305.48,298.57,301.22,298.61,291.26,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.91,0.91,0.0,203.55,410.0,89866.09,0.0,13868.13,1.0,283.41,289.3,301.55,306.3,293.15,293.15,282.15,24330.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15817.19,0.0,1848.39,2275.33,0.0,2658.29,1.0,1.0,0.0,3.0,1.0,0.0
18699900.0,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,305.57,298.58,301.25,298.6,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.03,3.87,-0.21,0.9,0.9,0.0,203.55,410.0,91931.55,0.0,13868.14,1.0,283.09,289.12,301.56,306.41,293.15,293.15,281.85,25115.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16116.06,0.0,1851.67,2275.33,0.0,2720.99,1.0,1.0,0.0,3.0,1.0,0.0
18700200.0,298.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,305.65,298.59,301.29,298.61,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.87,-0.21,0.9,0.9,0.0,203.54,410.0,91703.72,0.0,13868.15,1.0,283.15,289.17,301.61,306.51,293.15,293.15,281.85,24648.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16282.69,0.0,1849.72,2275.33,0.0,2700.89,1.0,1.0,0.0,3.0,1.0,0.0
18700500.0,298.78,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,305.73,298.61,301.32,298.6,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.54,410.0,93261.4,0.0,13868.16,1.0,282.91,289.06,301.62,306.64,293.15,293.15,281.55,25069.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16788.88,0.0,1851.48,2275.33,0.0,2728.09,1.0,1.0,0.0,3.0,1.0,0.0
18700800.0,298.78,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.44,298.81,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.47,298.43,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.47,297.78,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.21,291.29,291.15,305.82,298.63,301.35,298.61,291.29,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.54,410.0,90144.28,0.0,13868.15,1.0,283.41,289.32,301.61,306.37,293.15,293.15,282.15,24170.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15891.81,0.0,1847.72,2275.33,0.0,2643.53,1.0,1.0,0.0,3.0,1.0,0.0
18701100.0,298.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,305.9,298.66,301.38,298.61,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.54,410.0,92318.7,0.0,13868.14,1.0,283.1,289.15,301.64,306.51,293.15,293.15,281.85,24831.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16220.37,0.0,1850.48,2275.33,0.0,2699.65,1.0,1.0,0.0,3.0,1.0,0.0
18701400.0,298.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.77,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,305.98,298.7,301.41,298.61,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.54,410.0,92178.7,0.0,13868.12,1.0,283.14,289.19,301.68,306.56,293.15,293.15,281.85,24564.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16349.41,0.0,1849.37,2275.33,0.0,2673.58,1.0,1.0,0.0,3.0,1.0,0.0
18701700.0,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,306.07,298.75,301.45,298.61,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.55,410.0,93791.86,0.0,13868.1,1.0,282.92,289.1,301.76,306.8,293.15,293.15,281.55,24735.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16956.77,0.0,1850.08,2275.33,0.0,2690.04,1.0,1.0,0.0,3.0,1.0,0.0
18702000.0,298.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,306.15,298.81,301.48,298.61,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.56,410.0,94278.99,0.0,13868.07,1.0,282.88,289.08,301.82,306.86,293.15,293.15,281.55,24799.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16938.52,0.0,1850.35,2275.33,0.0,2686.78,1.0,1.0,0.0,3.0,1.0,0.0
18702300.0,298.74,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,298.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.76,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,306.22,298.88,301.51,298.61,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.57,410.0,93055.99,0.0,13868.03,1.0,283.11,289.2,301.85,306.73,293.15,293.15,281.85,24570.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16440.14,0.0,1849.39,2275.33,0.0,2639.88,1.0,1.0,0.0,3.0,1.0,0.0
18702600.0,298.74,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,298.87,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,306.25,298.93,301.52,298.62,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.57,410.0,96563.29,0.0,13868.0,1.0,282.62,288.97,301.95,307.13,293.15,293.15,281.25,25280.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17535.81,0.0,1852.36,2275.33,0.0,2706.99,1.0,1.0,0.0,3.0,1.0,0.0
18702900.0,298.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,306.27,298.97,301.53,298.62,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.58,410.0,95166.63,0.0,13867.97,1.0,282.84,289.08,301.96,306.98,293.15,293.15,281.55,25033.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16975.54,0.0,1851.33,2275.33,0.0,2668.2,1.0,1.0,0.0,3.0,1.0,0.0
18703200.0,298.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,306.26,299.01,301.53,298.62,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.59,410.0,95004.99,0.0,13867.94,1.0,282.88,289.12,301.99,307.03,293.15,293.15,281.55,24811.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17104.6,0.0,1850.4,2275.33,0.0,2648.61,1.0,1.0,0.0,3.0,1.0,0.0
18703500.0,298.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,298.93,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.28,291.15,306.23,299.03,301.52,298.63,291.28,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.91,0.91,0.0,203.6,410.0,93501.59,0.0,13867.91,1.0,283.11,289.23,302.0,306.92,293.15,293.15,281.85,24432.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16600.57,0.0,1848.82,2275.33,0.0,2611.14,1.0,1.0,0.0,3.0,1.0,0.0
18703800.0,298.71,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.94,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,306.18,299.05,301.51,298.63,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.6,410.0,97049.32,0.0,13867.88,1.0,282.62,289.01,302.07,307.28,293.15,293.15,281.25,25072.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17694.64,0.0,1851.49,2275.33,0.0,2685.36,1.0,1.0,0.0,3.0,1.0,0.0
18704100.0,298.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,306.13,299.06,301.48,298.63,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.61,410.0,95573.02,0.0,13867.85,1.0,282.84,289.11,302.05,307.1,293.15,293.15,281.55,24805.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17098.44,0.0,1850.38,2275.33,0.0,2652.97,1.0,1.0,0.0,3.0,1.0,0.0
18704400.0,298.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,306.07,299.07,301.46,298.63,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.62,410.0,95343.04,0.0,13867.82,1.0,282.88,289.14,302.06,307.13,293.15,293.15,281.55,24578.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17204.06,0.0,1849.43,2275.33,0.0,2637.67,1.0,1.0,0.0,3.0,1.0,0.0
18704700.0,298.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,306.01,299.09,301.43,298.62,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.63,410.0,96903.2,0.0,13867.79,1.0,282.66,289.05,302.1,307.33,293.15,293.15,281.25,24851.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17828.34,0.0,1850.57,2275.33,0.0,2663.73,1.0,1.0,0.0,3.0,1.0,0.0
18705000.0,298.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,305.95,299.1,301.41,298.62,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.63,410.0,97206.45,0.0,13867.77,1.0,282.63,289.02,302.11,307.33,293.15,293.15,281.25,25098.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17746.56,0.0,1851.6,2275.33,0.0,2673.78,1.0,1.0,0.0,3.0,1.0,0.0
18705300.0,298.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,305.9,299.11,301.38,298.61,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.64,410.0,95728.99,0.0,13867.74,1.0,282.85,289.12,302.09,307.15,293.15,293.15,281.55,24822.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17150.99,0.0,1850.45,2275.33,0.0,2642.34,1.0,1.0,0.0,3.0,1.0,0.0
18705600.0,298.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,305.85,299.13,301.36,298.6,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.65,410.0,95517.18,0.0,13867.72,1.0,282.89,289.16,302.11,307.19,293.15,293.15,281.55,24579.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17262.75,0.0,1849.43,2275.33,0.0,2624.99,1.0,1.0,0.0,3.0,1.0,0.0
18705900.0,298.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,305.8,299.14,301.33,298.58,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.9,0.9,0.0,203.65,410.0,97074.84,0.0,13867.69,1.0,282.67,289.06,302.16,307.39,293.15,293.15,281.25,24844.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17894.87,0.0,1850.54,2275.33,0.0,2649.11,1.0,1.0,0.0,3.0,1.0,0.0
18706200.0,298.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,305.75,299.16,301.3,298.57,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.02,3.88,-0.22,0.89,0.89,0.0,203.66,410.0,97370.52,0.0,13867.67,1.0,282.63,289.03,302.17,307.4,293.15,293.15,281.25,25088.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17813.86,0.0,1851.56,2275.33,0.0,2658.69,1.0,1.0,0.0,3.0,1.0,0.0
18706500.0,298.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,305.68,299.17,301.27,298.55,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.67,410.0,95871.55,0.0,13867.65,1.0,282.85,289.13,302.15,307.22,293.15,293.15,281.55,24819.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17210.11,0.0,1850.43,2275.33,0.0,2628.42,1.0,1.0,0.0,3.0,1.0,0.0
18706800.0,298.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.88,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,305.61,299.17,301.23,298.54,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.67,410.0,95614.41,0.0,13867.62,1.0,282.89,289.16,302.16,307.24,293.15,293.15,281.55,24604.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17310.03,0.0,1849.54,2275.33,0.0,2613.95,1.0,1.0,0.0,3.0,1.0,0.0
18707100.0,298.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,305.54,299.18,301.2,298.53,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.68,410.0,97145.16,0.0,13867.6,1.0,282.67,289.07,302.2,307.44,293.15,293.15,281.25,24899.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17932.19,0.0,1850.77,2275.33,0.0,2640.56,1.0,1.0,0.0,3.0,1.0,0.0
18707400.0,298.53,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.26,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,305.47,299.19,301.16,298.51,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.68,410.0,97413.88,0.0,13867.58,1.0,282.63,289.04,302.2,307.43,293.15,293.15,281.25,25179.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17840.6,0.0,1851.94,2275.33,0.0,2651.63,1.0,1.0,0.0,3.0,1.0,0.0
18707700.0,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.17,291.15,305.4,299.19,301.12,298.5,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.69,410.0,95897.45,0.0,13867.57,1.0,282.85,289.14,302.18,307.25,293.15,293.15,281.55,24940.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17229.33,0.0,1850.94,2275.33,0.0,2622.19,1.0,1.0,0.0,3.0,1.0,0.0
18708000.0,298.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,305.33,299.2,301.09,298.49,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.69,410.0,95638.87,0.0,13867.55,1.0,282.89,289.17,302.18,307.27,293.15,293.15,281.55,24744.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17327.09,0.0,1850.12,2275.33,0.0,2607.76,1.0,1.0,0.0,3.0,1.0,0.0
18708300.0,298.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,305.27,299.2,301.07,298.49,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.7,410.0,97181.0,0.0,13867.53,1.0,282.67,289.07,302.22,307.46,293.15,293.15,281.25,25057.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17952.46,0.0,1851.43,2275.33,0.0,2633.7,1.0,1.0,0.0,3.0,1.0,0.0
18708600.0,298.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.8,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,305.22,299.21,301.04,298.48,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.7,410.0,97478.18,0.0,13867.52,1.0,282.63,289.05,302.23,307.46,293.15,293.15,281.25,25339.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17868.24,0.0,1852.61,2275.33,0.0,2643.39,1.0,1.0,0.0,3.0,1.0,0.0
18708900.0,298.49,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.44,298.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,298.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.34,298.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.21,291.23,291.15,305.18,299.23,301.03,298.49,291.23,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.7,410.0,95441.77,0.0,13867.5,1.0,282.94,289.22,302.24,307.38,293.15,293.15,281.55,24339.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17520.41,0.0,1848.43,2275.33,0.0,2584.37,1.0,1.0,0.0,3.0,1.0,0.0
18709200.0,298.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,305.15,299.25,301.02,298.48,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.71,410.0,95900.09,0.0,13867.49,1.0,282.89,289.19,302.23,307.33,293.15,293.15,281.55,24572.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17399.99,0.0,1849.4,2275.33,0.0,2597.28,1.0,1.0,0.0,3.0,1.0,0.0
18709500.0,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.44,298.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.34,298.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.21,291.13,291.15,305.15,299.27,301.03,298.5,291.13,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.71,410.0,97555.05,0.0,13867.49,1.0,282.67,289.1,302.28,307.54,293.15,293.15,281.25,24779.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18056.79,0.0,1850.27,2275.33,0.0,2620.61,1.0,1.0,0.0,3.0,1.0,0.0
18709800.0,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,298.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,305.2,299.29,301.05,298.5,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.71,410.0,97942.62,0.0,13867.49,1.0,282.64,289.08,302.3,307.56,293.15,293.15,281.25,24929.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17995.5,0.0,1850.89,2275.33,0.0,2629.36,1.0,1.0,0.0,3.0,1.0,0.0
18710100.0,298.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.84,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,305.28,299.31,301.08,298.51,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.7,410.0,96538.9,0.0,13867.5,1.0,282.86,289.18,302.29,307.4,293.15,293.15,281.55,24543.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17405.56,0.0,1849.28,2275.33,0.0,2598.31,1.0,1.0,0.0,3.0,1.0,0.0
18710400.0,298.47,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.44,298.85,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.47,298.36,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.34,298.27,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.21,291.03,291.15,305.38,299.32,301.12,298.51,291.02,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.7,410.0,100019.55,0.0,13867.52,1.0,282.37,288.95,302.34,307.73,293.15,293.15,280.95,25389.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18564.04,0.0,1852.81,2275.33,0.0,2664.35,1.0,1.0,0.0,3.0,1.0,0.0
18710700.0,298.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,305.5,299.34,301.18,298.52,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.69,410.0,97942.96,0.0,13867.54,1.0,282.68,289.12,302.35,307.64,293.15,293.15,281.25,24505.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18173.59,0.0,1849.12,2275.33,0.0,2605.42,1.0,1.0,0.0,3.0,1.0,0.0
18711000.0,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,305.62,299.35,301.22,298.52,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.68,410.0,98340.86,0.0,13867.58,1.0,282.63,289.08,302.34,307.58,293.15,293.15,281.25,24862.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18037.46,0.0,1850.61,2275.33,0.0,2617.71,1.0,1.0,0.0,3.0,1.0,0.0
18711300.0,298.48,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.88,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,305.75,299.37,301.28,298.54,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.67,410.0,99950.02,0.0,13867.61,1.0,282.41,288.99,302.39,307.81,293.15,293.15,280.95,24952.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18741.6,0.0,1850.99,2275.33,0.0,2644.48,1.0,1.0,0.0,3.0,1.0,0.0
18711600.0,298.46,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,298.88,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,305.87,299.37,301.33,298.54,291.06,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.66,410.0,100217.01,0.0,13867.65,1.0,282.37,288.96,302.39,307.78,293.15,293.15,280.95,25293.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18631.49,0.0,1852.41,2275.33,0.0,2652.62,1.0,1.0,0.0,3.0,1.0,0.0
18711900.0,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.15,291.15,305.98,299.38,301.37,298.54,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.65,410.0,98693.4,0.0,13867.69,1.0,282.59,289.06,302.36,307.6,293.15,293.15,281.25,25072.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17973.85,0.0,1851.49,2275.33,0.0,2623.9,1.0,1.0,0.0,3.0,1.0,0.0
18712200.0,298.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,306.07,299.38,301.42,298.56,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.64,410.0,98416.19,0.0,13867.72,1.0,282.64,289.11,302.4,307.69,293.15,293.15,281.25,24553.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18145.43,0.0,1849.32,2275.33,0.0,2610.57,1.0,1.0,0.0,3.0,1.0,0.0
18712500.0,298.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,306.13,299.39,301.44,298.56,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.63,410.0,100020.51,0.0,13867.76,1.0,282.41,289.0,302.4,307.81,293.15,293.15,280.95,24948.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18751.76,0.0,1850.97,2275.33,0.0,2639.7,1.0,1.0,0.0,3.0,1.0,0.0
