time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18712800.0,298.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.92,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.49,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,306.15,299.39,301.45,298.56,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.62,410.0,100263.26,0.0,13867.79,1.0,282.37,288.97,302.4,307.8,293.15,293.15,280.95,25249.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18649.26,0.0,1852.23,2275.33,0.0,2650.64,1.0,1.0,0.0,3.0,1.0,0.0
18713100.0,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,306.15,299.39,301.45,298.57,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.62,410.0,98727.87,0.0,13867.82,1.0,282.59,289.06,302.37,307.61,293.15,293.15,281.25,25023.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17984.5,0.0,1851.29,2275.33,0.0,2623.41,1.0,1.0,0.0,3.0,1.0,0.0
18713400.0,298.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,306.15,299.39,301.46,298.58,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.61,410.0,98447.04,0.0,13867.86,1.0,282.63,289.09,302.37,307.62,293.15,293.15,281.25,24839.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18077.92,0.0,1850.52,2275.33,0.0,2611.26,1.0,1.0,0.0,3.0,1.0,0.0
18713700.0,298.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,306.15,299.39,301.47,298.59,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.6,410.0,100042.16,0.0,13867.9,1.0,282.41,289.0,302.41,307.84,293.15,293.15,280.95,24888.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18773.94,0.0,1850.72,2275.33,0.0,2641.31,1.0,1.0,0.0,3.0,1.0,0.0
18714000.0,298.44,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.93,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.57,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,306.15,299.39,301.46,298.58,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.58,410.0,100294.31,0.0,13867.94,1.0,282.37,288.97,302.4,307.8,293.15,293.15,280.95,25201.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18654.93,0.0,1852.03,2275.33,0.0,2651.42,1.0,1.0,0.0,3.0,1.0,0.0
18714300.0,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,306.15,299.39,301.46,298.59,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.57,410.0,98757.76,0.0,13867.99,1.0,282.59,289.06,302.37,307.61,293.15,293.15,281.25,24971.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17989.87,0.0,1851.07,2275.33,0.0,2624.01,1.0,1.0,0.0,3.0,1.0,0.0
18714600.0,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,306.15,299.39,301.47,298.59,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.56,410.0,98476.94,0.0,13868.03,1.0,282.63,289.09,302.37,307.62,293.15,293.15,281.25,24783.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18083.34,0.0,1850.28,2275.33,0.0,2611.85,1.0,1.0,0.0,3.0,1.0,0.0
18714900.0,298.43,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,298.94,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,298.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.27,291.15,306.15,299.39,301.47,298.6,291.27,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.55,410.0,96874.04,0.0,13868.07,1.0,282.86,289.2,302.36,307.47,293.15,293.15,281.55,24442.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17497.18,0.0,1848.86,2275.33,0.0,2580.84,1.0,1.0,0.0,3.0,1.0,0.0
18715200.0,298.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.94,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.65,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,306.15,299.39,301.47,298.6,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.54,410.0,100337.42,0.0,13868.11,1.0,282.37,288.97,302.4,307.81,293.15,293.15,280.95,25126.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18667.81,0.0,1851.72,2275.33,0.0,2653.32,1.0,1.0,0.0,3.0,1.0,0.0
18715500.0,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,306.15,299.39,301.47,298.6,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.53,410.0,98796.85,0.0,13868.14,1.0,282.59,289.07,302.37,307.61,293.15,293.15,281.25,24898.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17996.91,0.0,1850.77,2275.33,0.0,2624.88,1.0,1.0,0.0,3.0,1.0,0.0
18715800.0,298.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,306.15,299.39,301.48,298.6,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.52,410.0,98512.88,0.0,13868.17,1.0,282.63,289.1,302.37,307.62,293.15,293.15,281.25,24708.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18089.96,0.0,1849.97,2275.33,0.0,2612.6,1.0,1.0,0.0,3.0,1.0,0.0
18716100.0,298.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,306.15,299.39,301.48,298.6,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.52,410.0,100020.19,0.0,13868.18,1.0,282.41,289.0,302.4,307.81,293.15,293.15,280.95,25025.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18751.3,0.0,1851.29,2275.33,0.0,2639.35,1.0,1.0,0.0,3.0,1.0,0.0
18716400.0,298.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.92,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.72,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,306.15,299.39,301.48,298.6,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.52,410.0,100271.7,0.0,13868.19,1.0,282.37,288.97,302.4,307.8,293.15,293.15,280.95,25318.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18649.88,0.0,1852.52,2275.33,0.0,2650.76,1.0,1.0,0.0,3.0,1.0,0.0
18716700.0,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,306.15,299.39,301.48,298.6,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.52,410.0,98743.08,0.0,13868.18,1.0,282.59,289.06,302.37,307.61,293.15,293.15,281.25,25078.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17986.38,0.0,1851.52,2275.33,0.0,2623.65,1.0,1.0,0.0,3.0,1.0,0.0
18717000.0,298.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.44,298.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,298.76,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.34,298.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.21,291.2,291.15,306.15,299.39,301.49,298.62,291.2,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.53,410.0,98460.42,0.0,13868.16,1.0,282.64,289.11,302.4,307.69,293.15,293.15,281.25,24549.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18154.49,0.0,1849.31,2275.33,0.0,2611.11,1.0,1.0,0.0,3.0,1.0,0.0
18717300.0,298.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.9,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.77,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,306.15,299.39,301.48,298.61,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.53,410.0,100061.25,0.0,13868.13,1.0,282.41,289.0,302.4,307.81,293.15,293.15,280.95,24938.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18759.18,0.0,1850.93,2275.33,0.0,2640.52,1.0,1.0,0.0,3.0,1.0,0.0
18717600.0,298.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.89,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.78,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.63,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,306.15,299.39,301.48,298.6,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.54,410.0,100302.93,0.0,13868.1,1.0,282.37,288.97,302.4,307.8,293.15,293.15,280.95,25230.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18656.11,0.0,1852.15,2275.33,0.0,2651.43,1.0,1.0,0.0,3.0,1.0,0.0
18717900.0,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,306.15,299.39,301.48,298.6,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.55,410.0,98766.81,0.0,13868.08,1.0,282.59,289.07,302.37,307.61,293.15,293.15,281.25,24994.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17991.11,0.0,1851.17,2275.33,0.0,2624.18,1.0,1.0,0.0,3.0,1.0,0.0
18718200.0,298.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,306.15,299.39,301.48,298.6,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.55,410.0,98483.81,0.0,13868.06,1.0,282.63,289.09,302.37,307.62,293.15,293.15,281.25,24802.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18084.27,0.0,1850.36,2275.33,0.0,2612.0,1.0,1.0,0.0,3.0,1.0,0.0
18718500.0,298.35,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.44,298.87,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,298.83,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.21,291.27,291.15,306.15,299.39,301.48,298.61,291.27,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.56,410.0,96877.48,0.0,13868.05,1.0,282.86,289.2,302.36,307.47,293.15,293.15,281.55,24459.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17497.57,0.0,1848.93,2275.33,0.0,2580.93,1.0,1.0,0.0,3.0,1.0,0.0
18718800.0,298.34,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.86,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.84,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.62,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,306.15,299.39,301.48,298.61,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.56,410.0,100336.13,0.0,13868.04,1.0,282.37,288.97,302.4,307.81,293.15,293.15,280.95,25145.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18667.4,0.0,1851.8,2275.33,0.0,2653.32,1.0,1.0,0.0,3.0,1.0,0.0
18719100.0,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,306.15,299.39,301.48,298.6,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.56,410.0,98790.59,0.0,13868.03,1.0,282.59,289.07,302.37,307.61,293.15,293.15,281.25,24919.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17995.7,0.0,1850.85,2275.33,0.0,2624.79,1.0,1.0,0.0,3.0,1.0,0.0
18719400.0,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,306.15,299.39,301.48,298.6,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.56,410.0,98500.98,0.0,13868.02,1.0,282.63,289.09,302.37,307.62,293.15,293.15,281.25,24731.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18087.8,0.0,1850.07,2275.33,0.0,2612.4,1.0,1.0,0.0,3.0,1.0,0.0
18719700.0,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.1,291.15,306.15,299.39,301.47,298.6,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.57,410.0,100001.91,0.0,13868.01,1.0,282.41,289.0,302.4,307.81,293.15,293.15,280.95,25055.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18747.92,0.0,1851.42,2275.33,0.0,2639.05,1.0,1.0,0.0,3.0,1.0,0.0
18720000.0,298.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.82,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.88,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.25,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,306.15,299.39,301.47,298.59,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.57,410.0,100246.84,0.0,13867.99,1.0,282.37,288.97,302.4,307.8,293.15,293.15,280.95,25357.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18645.3,0.0,1852.68,2275.33,0.0,2650.33,1.0,1.0,0.0,3.0,1.0,0.0
18720300.0,298.31,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,298.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,306.14,299.39,301.48,298.61,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.58,410.0,98163.78,0.0,13867.95,1.0,282.68,289.14,302.4,307.7,293.15,293.15,281.25,24383.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18246.95,0.0,1848.61,2275.33,0.0,2595.64,1.0,1.0,0.0,3.0,1.0,0.0
18720600.0,298.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,306.12,299.4,301.46,298.6,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.61,410.0,98574.89,0.0,13867.86,1.0,282.63,289.1,302.39,307.64,293.15,293.15,281.25,24656.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18111.27,0.0,1849.75,2275.33,0.0,2607.68,1.0,1.0,0.0,3.0,1.0,0.0
18720900.0,298.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,306.09,299.42,301.44,298.59,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.63,410.0,100125.55,0.0,13867.75,1.0,282.41,289.0,302.43,307.85,293.15,293.15,280.95,24956.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18792.65,0.0,1851.01,2275.33,0.0,2629.49,1.0,1.0,0.0,3.0,1.0,0.0
18721200.0,298.27,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.78,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.92,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,298.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.59,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,306.04,299.43,301.42,298.58,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.66,410.0,100430.58,0.0,13867.66,1.0,282.37,288.98,302.45,307.85,293.15,293.15,280.95,25225.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18712.94,0.0,1852.13,2275.33,0.0,2636.69,1.0,1.0,0.0,3.0,1.0,0.0
18721500.0,298.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,305.98,299.45,301.39,298.58,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.67,410.0,98953.16,0.0,13867.61,1.0,282.59,289.08,302.43,307.68,293.15,293.15,281.25,24965.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18065.28,0.0,1851.05,2275.33,0.0,2606.55,1.0,1.0,0.0,3.0,1.0,0.0
18721800.0,298.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.44,298.75,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,298.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.34,298.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.21,291.19,291.15,305.9,299.46,301.36,298.57,291.19,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.68,410.0,98713.49,0.0,13867.6,1.0,282.63,289.11,302.45,307.71,293.15,293.15,281.25,24756.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18173.26,0.0,1850.17,2275.33,0.0,2593.21,1.0,1.0,0.0,3.0,1.0,0.0
18722100.0,298.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.93,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,305.81,299.46,301.32,298.57,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.67,410.0,100233.99,0.0,13867.63,1.0,282.41,289.02,302.48,307.9,293.15,293.15,280.95,25076.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18843.18,0.0,1851.51,2275.33,0.0,2620.92,1.0,1.0,0.0,3.0,1.0,0.0
18722400.0,298.24,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.44,298.74,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,298.94,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.34,298.22,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.21,291.3,291.15,305.71,299.45,301.29,298.57,291.3,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.66,410.0,96818.91,0.0,13867.67,1.0,282.9,289.25,302.44,307.59,293.15,293.15,281.55,24193.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17681.33,0.0,1847.82,2275.33,0.0,2555.67,1.0,1.0,0.0,3.0,1.0,0.0
18722700.0,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,305.59,299.43,301.23,298.56,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.65,410.0,98925.8,0.0,13867.7,1.0,282.59,289.08,302.42,307.67,293.15,293.15,281.25,24973.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18049.52,0.0,1851.08,2275.33,0.0,2619.51,1.0,1.0,0.0,3.0,1.0,0.0
18723000.0,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,305.46,299.39,301.18,298.55,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.64,410.0,98466.29,0.0,13867.72,1.0,282.63,289.1,302.38,307.63,293.15,293.15,281.25,24925.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18084.31,0.0,1850.88,2275.33,0.0,2618.02,1.0,1.0,0.0,3.0,1.0,0.0
18723300.0,298.19,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.44,298.7,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,298.94,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.34,298.19,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.21,291.06,291.15,305.31,299.33,301.12,298.54,291.05,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.64,410.0,99793.5,0.0,13867.73,1.0,282.41,288.99,302.36,307.78,293.15,293.15,280.95,25203.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18689.62,0.0,1852.04,2275.33,0.0,2664.07,1.0,1.0,0.0,3.0,1.0,0.0
18723600.0,298.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,298.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.94,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,305.15,299.25,301.05,298.54,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.64,410.0,96049.06,0.0,13867.75,1.0,282.89,289.2,302.23,307.35,293.15,293.15,281.55,24611.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17424.99,0.0,1849.57,2275.33,0.0,2614.0,1.0,1.0,0.0,3.0,1.0,0.0
18723900.0,298.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.94,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,298.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,304.98,299.15,300.98,298.53,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.64,410.0,97212.2,0.0,13867.75,1.0,282.67,289.08,302.17,307.43,293.15,293.15,281.25,25055.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17925.03,0.0,1851.42,2275.33,0.0,2667.56,1.0,1.0,0.0,3.0,1.0,0.0
18724200.0,298.16,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.44,298.65,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,298.93,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.34,298.16,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.21,291.26,291.15,304.82,299.05,300.91,298.52,291.26,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.64,410.0,93409.13,0.0,13867.73,1.0,283.16,289.29,302.03,307.0,293.15,293.15,281.85,24376.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16742.9,0.0,1848.59,2275.33,0.0,2618.05,1.0,1.0,0.0,3.0,1.0,0.0
18724500.0,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,304.65,298.94,300.84,298.5,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.65,410.0,94569.17,0.0,13867.7,1.0,282.93,289.16,301.96,307.07,293.15,293.15,281.55,24713.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17203.43,0.0,1849.99,2275.33,0.0,2674.09,1.0,1.0,0.0,3.0,1.0,0.0
18724800.0,298.11,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.44,298.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,298.9,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.34,298.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.47,297.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.21,291.08,291.15,304.48,298.83,300.76,298.48,291.08,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.66,410.0,94403.09,0.0,13867.65,1.0,282.89,289.1,301.85,306.92,293.15,293.15,281.55,25161.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16975.02,0.0,1851.86,2275.33,0.0,2712.29,1.0,1.0,0.0,3.0,1.0,0.0
18725100.0,298.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.12,291.15,304.32,298.72,300.69,298.46,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.68,410.0,92398.07,0.0,13867.59,1.0,283.1,289.16,301.71,306.6,293.15,293.15,281.85,25214.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16270.02,0.0,1852.08,2275.33,0.0,2707.19,1.0,1.0,0.0,3.0,1.0,0.0
18725400.0,298.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,298.1,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,304.15,298.61,300.62,298.45,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.69,410.0,91605.29,0.0,13867.56,1.0,283.15,289.17,301.63,306.54,293.15,293.15,281.85,25073.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16281.86,0.0,1851.5,2275.33,0.0,2714.29,1.0,1.0,0.0,3.0,1.0,0.0
18725700.0,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,303.98,298.5,300.54,298.43,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.68,410.0,89639.75,0.0,13867.58,1.0,283.36,289.24,301.49,306.22,293.15,293.15,282.15,25031.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15628.46,0.0,1851.32,2275.33,0.0,2709.03,1.0,1.0,0.0,3.0,1.0,0.0
18726000.0,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,303.82,298.39,300.47,298.42,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.66,410.0,88886.76,0.0,13867.65,1.0,283.41,289.25,301.41,306.17,293.15,293.15,282.15,24797.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15649.76,0.0,1850.34,2275.33,0.0,2713.74,1.0,1.0,0.0,3.0,1.0,0.0
18726300.0,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.44,298.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,298.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.34,298.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.21,291.18,291.15,303.65,298.28,300.39,298.39,291.18,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.64,410.0,86878.59,0.0,13867.75,1.0,283.62,289.32,301.25,305.82,293.15,293.15,282.45,24934.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15016.66,0.0,1850.91,2275.33,0.0,2702.36,1.0,1.0,0.0,3.0,1.0,0.0
18726600.0,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,303.48,298.18,300.31,298.37,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.61,410.0,86180.55,0.0,13867.83,1.0,283.66,289.32,301.17,305.74,293.15,293.15,282.45,24919.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15002.07,0.0,1850.85,2275.33,0.0,2708.24,1.0,1.0,0.0,3.0,1.0,0.0
18726900.0,297.98,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.44,298.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,298.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.34,298.02,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.47,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.21,291.22,291.15,303.32,298.08,300.24,298.35,291.22,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.6,410.0,84224.78,0.0,13867.88,1.0,283.89,289.4,301.07,305.5,293.15,293.15,282.75,24592.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14495.34,0.0,1849.49,2275.33,0.0,2691.99,1.0,1.0,0.0,3.0,1.0,0.0
18727200.0,297.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,298.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,298.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.34,298.01,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.47,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.21,291.21,291.15,303.15,297.99,300.16,298.33,291.21,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.59,410.0,83600.05,0.0,13867.92,1.0,283.92,289.41,300.97,305.4,293.15,293.15,282.75,24475.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14482.58,0.0,1849.0,2275.33,0.0,2693.9,1.0,1.0,0.0,3.0,1.0,0.0
18727500.0,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.38,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.09,291.15,302.98,297.9,300.08,298.3,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.58,410.0,84773.75,0.0,13867.94,1.0,283.7,289.28,300.92,305.48,293.15,293.15,282.45,24944.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14850.95,0.0,1850.96,2275.33,0.0,2740.53,1.0,1.0,0.0,3.0,1.0,0.0
18727800.0,297.91,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.44,298.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,298.66,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.34,297.96,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.47,297.36,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.21,291.25,291.15,302.81,297.83,300.0,298.28,291.26,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.91,0.91,0.0,203.58,410.0,81026.66,0.0,13867.96,1.0,284.19,289.5,300.81,305.09,293.15,293.15,283.05,24271.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14006.11,0.0,1848.15,2275.33,0.0,2658.78,1.0,1.0,0.0,3.0,1.0,0.0
18728100.0,297.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.44,298.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,298.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.34,297.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.47,297.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.21,291.09,291.15,302.63,297.77,299.91,298.24,291.09,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.57,410.0,82916.95,0.0,13867.98,1.0,283.87,289.31,300.76,305.12,293.15,293.15,282.75,25313.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14174.58,0.0,1852.5,2275.33,0.0,2747.45,1.0,1.0,0.0,3.0,1.0,0.0
18728400.0,297.86,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.44,298.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,298.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.34,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.21,291.1,291.15,302.45,297.72,299.82,298.21,291.1,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.57,410.0,82299.23,0.0,13868.0,1.0,283.92,289.34,300.74,305.13,293.15,293.15,282.75,25160.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14240.25,0.0,1851.86,2275.33,0.0,2728.45,1.0,1.0,0.0,3.0,1.0,0.0
18728700.0,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,302.27,297.67,299.74,298.18,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.56,410.0,80551.55,0.0,13868.02,1.0,284.14,289.42,300.65,304.89,293.15,293.15,283.05,25050.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13763.82,0.0,1851.4,2275.33,0.0,2702.68,1.0,1.0,0.0,3.0,1.0,0.0
18729000.0,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,302.09,297.63,299.66,298.16,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.56,410.0,80063.66,0.0,13868.04,1.0,284.18,289.44,300.64,304.89,293.15,293.15,283.05,24809.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13829.74,0.0,1850.39,2275.33,0.0,2685.39,1.0,1.0,0.0,3.0,1.0,0.0
18729300.0,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.34,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.21,291.16,291.15,301.91,297.59,299.57,298.13,291.16,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.55,410.0,79367.84,0.0,13868.05,1.0,284.25,289.46,300.58,304.76,293.15,293.15,283.15,24966.24,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13636.71,0.0,1851.05,2275.33,0.0,2678.74,1.0,1.0,0.0,3.0,1.0,0.0
18729600.0,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.44,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.34,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.21,291.15,291.15,301.74,297.56,299.49,298.11,291.15,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.55,410.0,79093.49,0.0,13868.07,1.0,284.27,289.47,300.56,304.76,293.15,293.15,283.15,24927.8,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13652.23,0.0,1850.89,2275.33,0.0,2675.36,1.0,1.0,0.0,3.0,1.0,0.0
18729900.0,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.44,298.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.34,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.47,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.21,291.14,291.15,301.58,297.53,299.41,298.08,291.14,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.9,0.9,0.0,203.55,410.0,78953.37,0.0,13868.09,1.0,284.27,289.46,300.53,304.72,293.15,293.15,283.15,25038.93,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13621.61,0.0,1851.35,2275.33,0.0,2680.34,1.0,1.0,0.0,3.0,1.0,0.0
18730200.0,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.44,298.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.34,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.21,291.12,291.15,301.43,297.51,299.34,298.05,291.12,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.54,410.0,78802.61,0.0,13868.1,1.0,284.26,289.45,300.51,304.69,293.15,293.15,283.15,25200.64,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13590.13,0.0,1852.03,2275.33,0.0,2683.92,1.0,1.0,0.0,3.0,1.0,0.0
18730500.0,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.44,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,298.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,297.75,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.47,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.21,291.11,291.15,301.28,297.48,299.27,298.03,291.11,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.54,410.0,78427.43,0.0,13868.12,1.0,284.26,289.45,300.48,304.64,293.15,293.15,283.15,25118.5,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13519.73,0.0,1826.53,2275.33,0.0,2685.34,1.0,1.0,0.0,3.0,1.0,0.0
18730800.0,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.44,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,298.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.34,297.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.47,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.21,291.17,291.15,301.15,297.45,299.2,298.01,291.17,1.0,1.0,0.38,0.38,0.62,0.38,5.9,2.01,3.88,-0.22,0.89,0.89,0.0,203.53,410.0,77091.05,0.0,13868.14,1.0,284.27,289.5,300.45,304.54,293.15,293.15,283.15,23570.46,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13291.08,0.0,1684.7,2275.33,0.0,2659.77,0.97,1.0,0.0,3.0,1.0,0.0
18731100.0,298.8,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.61,303.15,301.03,297.43,297.82,297.77,289.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,397.32,73.43,0.0,0.0,0.0,284.27,289.5,300.74,303.31,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,299.24,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.61,303.15,300.93,297.42,297.82,297.77,289.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,2.88,0.0,0.0,0.0,284.27,289.5,300.74,303.31,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,299.47,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.61,303.15,300.83,297.41,297.82,297.77,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,2.92,0.0,0.0,0.0,284.27,289.5,300.74,303.31,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,299.59,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.61,303.15,300.74,297.41,297.82,297.77,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,2.8,0.0,0.0,0.0,284.27,289.5,300.74,303.31,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,299.65,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.61,303.15,300.66,297.41,297.82,297.77,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,2.45,0.0,0.0,0.0,284.27,289.5,300.74,303.31,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,299.69,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.61,303.15,300.59,297.41,297.82,297.77,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,2.14,0.0,0.0,0.0,284.27,289.5,300.74,303.31,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,299.71,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.61,303.15,300.52,297.41,297.82,297.77,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,1.84,0.0,0.0,0.0,284.27,289.5,300.74,303.31,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,299.73,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.61,303.15,300.45,297.4,297.82,297.77,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.95,410.0,1.63,0.0,0.0,0.0,284.27,289.5,300.74,303.31,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,299.74,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.59,303.15,300.38,297.39,297.82,297.77,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,1.15,0.0,0.0,0.0,284.27,289.5,300.74,303.31,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,299.76,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.62,303.15,300.31,297.36,297.82,297.77,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,3.39,0.0,0.0,0.0,284.27,289.5,300.74,303.31,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,299.76,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.63,303.15,300.23,297.32,297.82,297.77,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,2.78,0.0,0.0,0.0,284.27,289.5,300.74,303.31,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,299.77,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.64,303.15,300.15,297.27,297.82,297.77,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,2.46,0.0,0.0,0.0,284.27,289.5,300.74,303.31,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,299.78,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.64,303.15,300.07,297.19,297.82,297.77,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54,410.0,1.3,0.0,0.0,0.0,284.27,289.5,300.74,303.31,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,299.79,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.43,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,293.64,303.15,299.98,297.08,297.82,297.77,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.32,410.0,0.96,0.0,0.0,0.0,284.27,289.5,300.74,303.31,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,299.79,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.4,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,293.42,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,293.63,303.15,299.9,296.95,297.82,297.77,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,1.16,0.0,0.0,0.0,284.27,289.5,300.74,303.31,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,299.79,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.39,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,293.41,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.61,303.15,299.82,296.81,297.82,297.77,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.17,410.0,3.52,0.0,0.0,0.0,284.27,289.5,300.74,303.31,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
