time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15724800.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,296.15,294.8,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.56,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15725100.0,296.75,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.73,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.75,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.73,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.07,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,296.06,294.76,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.38,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15725400.0,296.78,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.75,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.78,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.75,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.97,294.72,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.2,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15725700.0,296.85,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.82,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.85,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.82,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.88,294.68,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.02,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15726000.0,296.9,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.88,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.9,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.88,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.78,294.64,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.84,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15726300.0,296.94,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.94,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.92,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.04,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.68,294.61,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.66,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15726600.0,296.97,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.95,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.95,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.06,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.59,294.58,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.48,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15726900.0,296.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.5,294.55,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.3,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15727200.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.99,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.99,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.41,294.52,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.12,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15727500.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.33,294.5,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.94,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15727800.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.26,294.47,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,231.76,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15728100.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.2,294.46,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,249.58,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15728400.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.15,294.44,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,267.4,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15728700.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.11,294.43,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,285.22,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15729000.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.09,294.43,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,303.04,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15729300.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.08,294.43,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320.86,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15729600.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.08,294.43,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.68,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15729900.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.08,294.44,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.5,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15730200.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.09,294.45,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,374.32,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15730500.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.1,294.45,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,392.14,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15730800.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.11,294.46,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,409.9,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15731100.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.13,294.46,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15731400.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.14,294.46,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15731700.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.15,294.45,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15732000.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.15,294.44,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15732300.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.15,294.41,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15732600.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.15,294.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15732900.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.15,294.3,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15733200.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.15,294.23,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15733500.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.15,294.14,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15733800.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.15,294.06,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15734100.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.15,293.97,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15734400.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.15,293.89,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15734700.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.15,293.82,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15735000.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.15,293.77,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15735300.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.15,293.73,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15735600.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.15,293.71,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15735900.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.13,293.7,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15736200.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.08,293.7,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15736500.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.99,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.99,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,295.01,293.68,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15736800.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.99,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.99,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,294.92,293.67,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15737100.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.99,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.99,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,294.81,293.65,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15737400.0,296.99,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.99,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,294.69,293.62,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15737700.0,296.99,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.99,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,294.57,293.6,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15738000.0,296.99,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.99,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,294.46,293.57,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15738300.0,296.99,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.99,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,294.35,293.54,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15738600.0,296.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,294.26,293.51,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15738900.0,296.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,294.19,293.49,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15739200.0,296.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,294.15,293.46,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15739500.0,296.97,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.15,303.15,294.13,293.43,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15739800.0,296.97,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,293.14,303.15,294.11,293.42,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15740100.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,294.11,293.41,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15740400.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,294.12,293.41,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15740700.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,294.13,293.43,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15741000.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,294.16,293.44,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15741300.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,294.2,293.47,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15741600.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,294.25,293.51,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15741900.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.95,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,294.31,293.55,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15742200.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,294.38,293.6,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15742500.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,294.46,293.66,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15742800.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,294.55,293.73,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15743100.0,296.98,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.96,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,294.65,293.81,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15743400.0,296.98,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,294.75,293.88,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15743700.0,296.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.97,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,294.85,293.96,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15744000.0,296.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,294.96,294.04,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15744300.0,297.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,295.07,294.13,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15744600.0,297.01,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.09,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,295.19,294.22,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15744900.0,297.02,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,296.99,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,295.31,294.31,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15745200.0,297.03,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,295.44,294.41,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15745500.0,297.05,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,295.58,294.51,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15745800.0,297.07,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.01,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.03,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,295.73,294.61,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15746100.0,297.1,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.03,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.02,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.05,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,295.88,294.72,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15746400.0,297.13,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.04,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.03,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.06,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.12,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,296.05,294.83,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15746700.0,297.18,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.05,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.04,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.13,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,296.22,294.94,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15747000.0,297.22,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.06,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.06,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.13,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,296.4,295.05,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15747300.0,297.26,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.07,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.12,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.14,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,296.57,295.16,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15747600.0,297.3,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.08,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.14,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.15,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,296.75,295.26,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15747900.0,297.35,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.16,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.16,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,296.92,295.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15748200.0,297.39,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.13,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.18,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,297.18,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,293.14,303.15,297.1,295.46,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15748500.0,297.29,297.15,293.15,0.0,0.0,296.8,0.7,0.37,0.34,297.06,297.15,293.15,0.0,0.0,296.8,0.67,0.33,0.32,297.03,297.15,293.15,0.0,0.0,296.8,0.67,0.32,0.23,297.12,297.15,293.15,0.0,0.0,296.8,0.68,0.34,0.33,297.1,297.15,293.15,0.0,0.0,296.8,0.68,0.34,1.57,296.8,291.15,297.28,295.55,297.27,297.16,296.82,1.0,0.73,1.0,1.0,0.0,1.0,3.37,3.37,0.0,2.61,0.0,0.0,0.0,373.52,372.41,1381.02,0.0,4332.44,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15748800.0,297.02,297.15,293.15,0.0,0.0,292.64,0.72,0.37,0.35,296.88,297.15,293.15,0.0,0.0,292.65,0.66,0.3,0.3,296.83,297.15,293.15,0.0,0.0,292.65,0.66,0.3,0.22,296.93,297.15,293.15,0.0,0.0,292.65,0.68,0.32,0.32,296.89,297.15,293.15,0.0,0.0,292.65,0.67,0.31,1.46,292.64,291.15,297.45,295.64,297.42,296.94,292.58,1.0,0.69,0.88,0.88,0.12,0.88,3.17,3.0,0.17,2.29,0.66,0.66,0.0,342.96,339.66,34432.19,0.0,3682.75,0.0,285.82,291.72,300.14,301.76,293.15,293.15,283.15,10621.24,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,1.52,1.94,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9632.57,0.0,181.23,2275.34,0.0,79.33,0.45,1.0,0.0,3.0,1.0,0.0
15749100.0,296.6,297.15,293.15,0.0,0.0,291.63,0.68,0.3,0.28,296.47,297.15,293.15,0.0,0.0,291.63,0.67,0.3,0.29,296.39,297.15,293.15,0.0,0.0,291.63,0.67,0.3,0.22,296.54,297.15,293.15,0.0,0.0,291.63,0.67,0.3,0.29,296.45,297.15,293.15,0.0,0.0,291.63,0.67,0.3,1.39,291.63,291.15,297.63,295.72,297.55,296.52,291.63,1.0,0.65,0.87,0.87,0.13,0.87,2.97,2.77,0.2,2.1,0.6,0.6,0.0,302.02,300.98,40131.23,0.0,3020.1,0.0,284.31,290.59,298.87,301.22,293.15,293.15,283.15,17253.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8452.18,0.0,233.45,2275.33,0.0,1574.15,0.48,1.0,0.0,3.0,1.0,0.0
