time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15843300.0,297.15,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.47,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,302.96,297.97,301.32,297.05,291.25,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.8,1.43,0.74,0.74,0.0,95.48,95.48,56220.4,0.0,1839.47,1.0,284.33,290.12,300.97,303.98,293.15,293.15,283.15,17700.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10637.81,0.0,563.32,2275.33,0.0,1689.51,0.67,1.0,0.0,3.0,1.0,0.0
15843600.0,297.17,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.48,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,303.15,297.99,301.45,297.07,291.24,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.81,1.43,0.74,0.74,0.0,95.65,95.68,56572.18,0.0,1844.08,1.0,284.33,290.1,300.99,304.03,293.15,293.15,283.15,17756.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10689.72,0.0,576.63,2275.33,0.0,1709.2,0.67,1.0,0.0,3.0,1.0,0.0
15843900.0,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.31,0.28,297.12,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.49,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,303.32,297.99,301.56,297.09,291.22,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.82,1.43,0.75,0.75,0.0,96.41,96.47,56820.44,0.0,1857.08,1.0,284.33,290.07,301.0,304.05,293.15,293.15,283.15,17801.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10723.64,0.0,587.45,2275.33,0.0,1722.78,0.67,1.0,0.0,3.0,1.0,0.0
15844200.0,297.19,297.15,293.15,0.0,0.0,291.22,0.91,0.31,0.28,297.13,297.15,293.15,0.0,0.0,291.22,0.89,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.22,0.89,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.22,0.89,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.22,0.89,0.3,1.35,291.22,291.15,303.48,298.0,301.68,297.1,291.22,1.0,0.52,0.69,0.69,0.31,0.69,2.9,2.08,0.82,1.42,0.75,0.75,0.0,97.73,97.81,57041.78,0.0,1875.67,1.0,284.32,290.06,301.0,304.06,293.15,293.15,283.15,17822.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10753.95,0.0,596.94,2275.33,0.0,1732.15,0.68,1.0,0.0,3.0,1.0,0.0
15844500.0,297.19,297.15,293.15,0.0,0.0,291.21,0.91,0.32,0.29,297.15,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.21,0.89,0.3,1.35,291.21,291.15,303.65,298.0,301.78,297.11,291.21,1.0,0.53,0.69,0.69,0.31,0.69,2.91,2.08,0.83,1.42,0.75,0.75,0.0,99.51,99.62,57247.62,0.0,1898.85,1.0,284.32,290.04,301.0,304.07,293.15,293.15,283.15,17834.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10781.9,0.0,605.73,2275.33,0.0,1740.96,0.68,1.0,0.0,3.0,1.0,0.0
15844800.0,297.2,297.15,293.15,0.0,0.0,291.21,0.91,0.33,0.3,297.17,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.21,0.88,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.21,0.88,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.21,0.88,0.3,1.35,291.21,291.15,303.82,298.0,301.89,297.12,291.21,1.0,0.53,0.68,0.68,0.32,0.68,2.92,2.08,0.84,1.42,0.76,0.76,0.0,101.68,101.82,57466.84,0.0,1929.98,1.0,284.32,290.03,301.0,304.09,293.15,293.15,283.15,17833.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10810.68,0.0,614.41,2275.33,0.0,1750.13,0.69,1.0,0.0,3.0,1.0,0.0
15845100.0,297.2,297.15,293.15,0.0,0.0,291.21,0.91,0.34,0.31,297.18,297.15,293.15,0.0,0.0,291.21,0.88,0.31,0.29,297.03,297.15,293.15,0.0,0.0,291.21,0.88,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.21,0.88,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.21,0.88,0.3,1.35,291.21,291.15,303.98,298.0,301.99,297.13,291.21,1.0,0.53,0.68,0.68,0.32,0.68,2.94,2.08,0.86,1.42,0.76,0.76,0.0,104.24,104.41,57706.38,0.0,1968.79,1.0,284.32,290.01,301.0,304.1,293.15,293.15,283.15,17826.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10841.46,0.0,623.48,2275.33,0.0,1760.38,0.69,1.0,0.0,3.0,1.0,0.0
15845400.0,297.2,297.15,293.15,0.0,0.0,291.21,0.92,0.35,0.31,297.19,297.15,293.15,0.0,0.0,291.21,0.88,0.31,0.3,297.04,297.15,293.15,0.0,0.0,291.21,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.21,0.87,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.21,0.87,0.3,1.35,291.21,291.15,304.15,297.99,302.1,297.14,291.21,1.0,0.54,0.68,0.68,0.32,0.68,2.96,2.09,0.87,1.42,0.76,0.76,0.0,107.14,107.33,57963.41,0.0,2014.3,1.0,284.32,290.0,301.0,304.11,293.15,293.15,283.15,17818.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10873.99,0.0,633.08,2275.33,0.0,1771.67,0.69,1.0,0.0,3.0,1.0,0.0
15845700.0,297.21,297.15,293.15,0.0,0.0,291.21,0.92,0.36,0.32,297.2,297.15,293.15,0.0,0.0,291.21,0.88,0.32,0.31,297.05,297.15,293.15,0.0,0.0,291.21,0.86,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.21,0.86,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.21,0.86,0.3,1.35,291.21,291.15,304.32,297.99,302.19,297.15,291.21,1.0,0.54,0.68,0.68,0.32,0.68,2.98,2.09,0.88,1.42,0.76,0.76,0.0,110.34,110.55,58233.9,0.0,2065.58,1.0,284.32,289.99,300.99,304.12,293.15,293.15,283.15,17810.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.46,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10907.92,0.0,643.24,2275.33,0.0,1783.82,0.7,1.0,0.0,3.0,1.0,0.0
15846000.0,297.21,297.15,293.15,0.0,0.0,291.21,0.92,0.37,0.33,297.2,297.15,293.15,0.0,0.0,291.21,0.89,0.33,0.32,297.07,297.15,293.15,0.0,0.0,291.21,0.86,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.21,0.86,0.3,1.35,291.21,291.15,304.48,297.99,302.29,297.16,291.21,1.0,0.55,0.68,0.68,0.32,0.68,3.0,2.1,0.9,1.42,0.77,0.77,0.0,113.8,114.02,58514.93,0.0,2122.12,1.0,284.32,289.97,300.99,304.13,293.15,293.15,283.15,17802.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10942.94,0.0,653.91,2275.33,0.0,1796.62,0.7,1.0,0.0,3.0,1.0,0.0
15846300.0,297.21,297.15,293.15,0.0,0.0,291.22,0.92,0.38,0.34,297.21,297.15,293.15,0.0,0.0,291.22,0.89,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.22,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.22,0.85,0.3,1.36,291.22,291.15,304.65,297.98,302.38,297.17,291.22,1.0,0.55,0.67,0.67,0.33,0.67,3.03,2.11,0.92,1.43,0.77,0.77,0.0,117.48,117.73,58824.01,0.0,2187.28,1.0,284.32,289.96,300.98,304.14,293.15,293.15,283.15,17789.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10981.04,0.0,665.32,2275.33,0.0,1810.41,0.71,1.0,0.0,3.0,1.0,0.0
15846600.0,297.21,297.15,293.15,0.0,0.0,291.22,0.92,0.39,0.35,297.21,297.15,293.15,0.0,0.0,291.22,0.89,0.35,0.34,297.09,297.15,293.15,0.0,0.0,291.22,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.31,0.29,296.54,297.15,293.15,0.0,0.0,291.22,0.84,0.3,1.36,291.22,291.15,304.82,297.97,302.47,297.18,291.22,1.0,0.56,0.67,0.67,0.33,0.67,3.06,2.12,0.94,1.43,0.78,0.78,0.0,121.41,121.68,59160.45,0.0,2260.63,1.0,284.32,289.95,300.98,304.15,293.15,293.15,283.15,17774.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11022.45,0.0,677.73,2275.33,0.0,1825.52,0.71,1.0,0.0,3.0,1.0,0.0
15846900.0,297.21,297.15,293.15,0.0,0.0,291.23,0.92,0.4,0.36,297.22,297.15,293.15,0.0,0.0,291.23,0.89,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.23,0.84,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.23,0.85,0.31,0.3,296.55,297.15,293.15,0.0,0.0,291.23,0.84,0.3,1.36,291.23,291.15,304.98,297.97,302.55,297.18,291.23,1.0,0.57,0.67,0.67,0.33,0.67,3.09,2.12,0.96,1.43,0.78,0.78,0.0,125.56,125.84,59516.75,0.0,2340.95,1.0,284.32,289.93,300.97,304.16,293.15,293.15,283.15,17760.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11066.36,0.0,691.1,2275.33,0.0,1841.67,0.71,1.0,0.0,3.0,1.0,0.0
15847200.0,297.21,297.15,293.15,0.0,0.0,291.23,0.92,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.23,0.9,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.23,0.83,0.3,0.21,297.19,297.15,293.15,0.0,0.0,291.23,0.85,0.32,0.3,296.55,297.15,293.15,0.0,0.0,291.23,0.83,0.3,1.36,291.23,291.15,305.15,297.96,302.63,297.19,291.23,1.0,0.57,0.66,0.66,0.34,0.66,3.12,2.13,0.99,1.43,0.78,0.78,0.0,129.87,130.17,59885.55,0.0,2427.19,1.0,284.32,289.92,300.96,304.17,293.15,293.15,283.15,17750.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11111.98,0.0,705.31,2275.33,0.0,1858.51,0.72,1.0,0.0,3.0,1.0,0.0
15847500.0,297.21,297.15,293.15,0.0,0.0,291.23,0.92,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.23,0.9,0.39,0.37,297.13,297.15,293.15,0.0,0.0,291.23,0.83,0.3,0.21,297.19,297.15,293.15,0.0,0.0,291.23,0.85,0.33,0.31,296.55,297.15,293.15,0.0,0.0,291.23,0.83,0.3,1.36,291.23,291.15,305.32,297.95,302.71,297.19,291.23,1.0,0.58,0.66,0.66,0.34,0.66,3.16,2.14,1.02,1.43,0.79,0.79,0.0,134.32,134.62,60254.98,0.0,2518.28,1.0,284.31,289.91,300.95,304.18,293.15,293.15,283.15,17744.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11157.73,0.0,720.17,2275.33,0.0,1876.11,0.73,1.0,0.0,3.0,1.0,0.0
15847800.0,297.21,297.15,293.15,0.0,0.0,291.23,0.93,0.43,0.39,297.23,297.15,293.15,0.0,0.0,291.23,0.9,0.4,0.38,297.14,297.15,293.15,0.0,0.0,291.23,0.82,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.23,0.85,0.34,0.32,296.55,297.15,293.15,0.0,0.0,291.23,0.82,0.3,1.36,291.23,291.15,305.48,297.94,302.78,297.19,291.23,1.0,0.59,0.66,0.66,0.34,0.66,3.19,2.15,1.04,1.43,0.79,0.79,0.0,138.85,139.16,60612.98,0.0,2613.27,1.0,284.31,289.89,300.94,304.19,293.15,293.15,283.15,17744.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11201.85,0.0,735.37,2275.33,0.0,1893.99,0.73,1.0,0.0,3.0,1.0,0.0
15848100.0,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.44,0.4,297.23,297.15,293.15,0.0,0.0,291.24,0.91,0.42,0.4,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.24,0.85,0.34,0.33,296.56,297.15,293.15,0.0,0.0,291.24,0.82,0.3,1.36,291.24,291.15,305.65,297.93,302.85,297.2,291.24,1.0,0.59,0.65,0.65,0.35,0.65,3.23,2.16,1.07,1.43,0.8,0.8,0.0,143.44,143.75,60956.35,0.0,2711.44,1.0,284.31,289.87,300.93,304.19,293.15,293.15,283.15,17746.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11243.97,0.0,750.69,2275.33,0.0,1911.59,0.74,1.0,0.0,3.0,1.0,0.0
15848400.0,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.45,0.4,297.23,297.15,293.15,0.0,0.0,291.24,0.91,0.43,0.41,297.16,297.15,293.15,0.0,0.0,291.24,0.81,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.24,0.85,0.35,0.34,296.56,297.15,293.15,0.0,0.0,291.24,0.81,0.3,1.36,291.24,291.15,305.82,297.91,302.91,297.2,291.24,1.0,0.6,0.65,0.65,0.35,0.65,3.27,2.16,1.1,1.43,0.8,0.8,0.0,148.05,148.37,61294.61,0.0,2814.58,1.0,284.31,289.85,300.92,304.2,293.15,293.15,283.15,17747.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11285.24,0.0,766.14,2275.33,0.0,1928.98,0.74,1.0,0.0,3.0,1.0,0.0
15848700.0,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.46,0.41,297.23,297.15,293.15,0.0,0.0,291.24,0.92,0.45,0.42,297.17,297.15,293.15,0.0,0.0,291.24,0.81,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.24,0.85,0.36,0.34,296.56,297.15,293.15,0.0,0.0,291.24,0.81,0.3,1.36,291.24,291.15,305.98,297.9,302.98,297.2,291.24,1.0,0.61,0.64,0.64,0.36,0.64,3.31,2.17,1.13,1.43,0.81,0.81,0.0,152.71,153.03,61628.66,0.0,2923.04,1.0,284.31,289.84,300.9,304.2,293.15,293.15,283.15,17747.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11326.0,0.0,781.79,2275.33,0.0,1946.19,0.75,1.0,0.0,3.0,1.0,0.0
15849000.0,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.47,0.42,297.23,297.15,293.15,0.0,0.0,291.24,0.92,0.46,0.44,297.17,297.15,293.15,0.0,0.0,291.24,0.81,0.31,0.22,297.2,297.15,293.15,0.0,0.0,291.24,0.86,0.37,0.35,296.56,297.15,293.15,0.0,0.0,291.24,0.8,0.3,1.36,291.24,291.15,306.15,297.88,303.03,297.2,291.24,1.0,0.62,0.64,0.64,0.36,0.64,3.35,2.18,1.17,1.42,0.81,0.81,0.0,157.38,157.7,61961.15,0.0,3036.03,1.0,284.31,289.82,300.89,304.2,293.15,293.15,283.15,17746.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11366.69,0.0,797.67,2275.33,0.0,1963.15,0.75,1.0,0.0,3.0,1.0,0.0
15849300.0,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.47,0.43,297.23,297.15,293.15,0.0,0.0,291.24,0.93,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.24,0.81,0.31,0.22,297.21,297.15,293.15,0.0,0.0,291.24,0.86,0.38,0.36,296.56,297.15,293.15,0.0,0.0,291.24,0.8,0.3,1.36,291.24,291.15,306.32,297.87,303.09,297.2,291.24,1.0,0.63,0.64,0.64,0.36,0.64,3.39,2.19,1.2,1.42,0.81,0.81,0.0,162.05,162.38,62288.95,0.0,3153.01,1.0,284.3,289.8,300.87,304.2,293.15,293.15,283.15,17747.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11407.14,0.0,813.75,2275.33,0.0,1979.72,0.76,1.0,0.0,3.0,1.0,0.0
15849600.0,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.48,0.43,297.23,297.15,293.15,0.0,0.0,291.24,0.93,0.49,0.46,297.18,297.15,293.15,0.0,0.0,291.24,0.81,0.32,0.23,297.21,297.15,293.15,0.0,0.0,291.24,0.86,0.39,0.37,296.56,297.15,293.15,0.0,0.0,291.24,0.79,0.3,1.36,291.24,291.15,306.48,297.86,303.14,297.2,291.24,1.0,0.63,0.63,0.63,0.37,0.63,3.43,2.19,1.24,1.42,0.82,0.82,0.0,167.15,167.5,62613.96,0.0,3276.04,1.0,284.3,289.78,300.86,304.21,293.15,293.15,283.15,17748.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11447.7,0.0,829.98,2275.33,0.0,1995.7,0.76,1.0,0.0,3.0,1.0,0.0
15849900.0,297.19,297.15,293.15,0.0,0.0,291.24,0.92,0.49,0.44,297.23,297.15,293.15,0.0,0.0,291.24,0.93,0.5,0.48,297.18,297.15,293.15,0.0,0.0,291.24,0.81,0.33,0.23,297.2,297.15,293.15,0.0,0.0,291.24,0.86,0.4,0.38,296.56,297.15,293.15,0.0,0.0,291.24,0.79,0.3,1.36,291.24,291.15,306.65,297.85,303.19,297.2,291.24,1.0,0.64,0.63,0.63,0.37,0.63,3.47,2.2,1.27,1.41,0.82,0.82,0.0,172.8,173.14,62951.12,0.0,3403.92,1.0,284.3,289.77,300.85,304.21,293.15,293.15,283.15,17752.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11489.98,0.0,846.31,2275.33,0.0,2011.15,0.77,1.0,0.0,3.0,1.0,0.0
15850200.0,297.19,297.15,293.15,0.0,0.0,291.24,0.92,0.49,0.45,297.23,297.15,293.15,0.0,0.0,291.24,0.93,0.52,0.49,297.18,297.15,293.15,0.0,0.0,291.24,0.81,0.33,0.23,297.2,297.15,293.15,0.0,0.0,291.24,0.86,0.41,0.39,296.56,297.15,293.15,0.0,0.0,291.24,0.78,0.3,1.36,291.24,291.15,306.82,297.84,303.23,297.2,291.24,1.0,0.65,0.62,0.62,0.38,0.62,3.51,2.2,1.31,1.41,0.83,0.83,0.0,178.81,179.15,63322.94,0.0,3532.18,1.0,284.3,289.76,300.84,304.22,293.15,293.15,283.15,17767.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11535.99,0.0,862.0,2275.33,0.0,2027.32,0.77,1.0,0.0,3.0,1.0,0.0
15850500.0,297.18,297.15,293.15,0.0,0.0,291.23,0.92,0.5,0.45,297.23,297.15,293.15,0.0,0.0,291.23,0.93,0.53,0.5,297.18,297.15,293.15,0.0,0.0,291.23,0.81,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.23,0.86,0.42,0.4,296.56,297.15,293.15,0.0,0.0,291.23,0.77,0.3,1.36,291.23,291.15,306.98,297.83,303.28,297.2,291.23,1.0,0.66,0.62,0.62,0.38,0.62,3.54,2.2,1.34,1.4,0.83,0.83,0.0,185.05,185.38,63668.45,0.0,3658.64,1.0,284.3,289.75,300.84,304.24,293.15,293.15,283.15,17781.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11579.62,0.0,876.91,2275.33,0.0,2042.08,0.78,1.0,0.0,3.0,1.0,0.0
15850800.0,297.18,297.15,293.15,0.0,0.0,291.23,0.91,0.5,0.46,297.22,297.15,293.15,0.0,0.0,291.23,0.94,0.54,0.51,297.18,297.15,293.15,0.0,0.0,291.23,0.8,0.34,0.24,297.19,297.15,293.15,0.0,0.0,291.23,0.86,0.42,0.4,296.56,297.15,293.15,0.0,0.0,291.23,0.77,0.3,1.36,291.23,291.15,307.15,297.83,303.32,297.19,291.23,1.0,0.67,0.61,0.61,0.39,0.61,3.58,2.2,1.38,1.39,0.84,0.84,0.0,191.39,191.7,63990.87,0.0,3781.86,1.0,284.3,289.74,300.83,304.25,293.15,293.15,283.15,17794.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11621.67,0.0,891.11,2275.33,0.0,2054.76,0.78,1.0,0.0,3.0,1.0,0.0
15851100.0,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.51,0.46,297.22,297.15,293.15,0.0,0.0,291.22,0.94,0.55,0.52,297.18,297.15,293.15,0.0,0.0,291.22,0.8,0.35,0.25,297.19,297.15,293.15,0.0,0.0,291.22,0.86,0.43,0.41,296.56,297.15,293.15,0.0,0.0,291.22,0.76,0.3,1.37,291.22,291.15,307.3,297.82,303.35,297.19,291.22,1.0,0.67,0.61,0.61,0.39,0.61,3.61,2.2,1.41,1.38,0.84,0.84,0.0,197.76,198.05,64238.42,0.0,3899.38,1.0,284.3,289.73,300.83,304.26,293.15,293.15,283.15,17821.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11653.49,0.0,904.11,2275.33,0.0,2070.14,0.79,1.0,0.0,3.0,1.0,0.0
15851400.0,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.51,0.46,297.22,297.15,293.15,0.0,0.0,291.21,0.93,0.57,0.54,297.17,297.15,293.15,0.0,0.0,291.21,0.8,0.35,0.25,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.44,0.42,296.55,297.15,293.15,0.0,0.0,291.21,0.76,0.3,1.37,291.21,291.15,307.42,297.8,303.36,297.18,291.2,1.0,0.68,0.6,0.6,0.4,0.6,3.63,2.19,1.44,1.37,0.84,0.84,0.0,204.07,204.34,64342.64,0.0,4007.07,1.0,284.3,289.72,300.8,304.24,293.15,293.15,283.15,17874.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11662.06,0.0,914.06,2275.33,0.0,2086.35,0.79,1.0,0.0,3.0,1.0,0.0
15851700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.89,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.58,0.55,297.17,297.15,293.15,0.0,0.0,291.18,0.79,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.44,0.42,296.55,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,307.5,297.76,303.36,297.18,291.18,1.0,0.69,0.6,0.6,0.4,0.6,3.66,2.19,1.47,1.36,0.84,0.84,0.0,210.25,210.48,64301.62,0.0,4102.86,1.0,284.29,289.7,300.76,304.2,293.15,293.15,283.15,17939.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11647.56,0.0,919.76,2275.33,0.0,2100.07,0.79,1.0,0.0,3.0,1.0,0.0
15852000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.89,0.51,0.46,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.59,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.36,0.25,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.44,0.42,296.54,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,307.57,297.71,303.34,297.17,291.16,1.0,0.69,0.6,0.6,0.4,0.6,3.67,2.18,1.49,1.35,0.84,0.84,0.0,216.19,216.39,64123.27,0.0,4185.57,1.0,284.29,289.68,300.71,304.14,293.15,293.15,283.15,18009.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11611.7,0.0,920.63,2275.33,0.0,2110.57,0.79,1.0,0.0,3.0,1.0,0.0
15852300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.51,0.46,297.2,297.15,293.15,0.0,0.0,291.14,0.93,0.59,0.56,297.16,297.15,293.15,0.0,0.0,291.14,0.79,0.36,0.25,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.45,0.42,296.54,297.15,293.15,0.0,0.0,291.14,0.74,0.3,1.37,291.14,291.15,307.61,297.65,303.32,297.16,291.14,1.0,0.7,0.59,0.59,0.41,0.59,3.69,2.17,1.52,1.34,0.84,0.84,0.0,221.85,222.02,63822.39,0.0,4255.06,1.0,284.29,289.67,300.65,304.07,293.15,293.15,283.15,18079.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11557.13,0.0,916.58,2275.33,0.0,2117.6,0.79,1.0,0.0,3.0,1.0,0.0
15852600.0,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.5,0.46,297.19,297.15,293.15,0.0,0.0,291.11,0.93,0.6,0.57,297.15,297.15,293.15,0.0,0.0,291.11,0.78,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.45,0.43,296.53,297.15,293.15,0.0,0.0,291.11,0.74,0.3,1.37,291.11,291.15,307.64,297.59,303.29,297.16,291.11,1.0,0.7,0.59,0.59,0.41,0.59,3.69,2.16,1.54,1.32,0.83,0.83,0.0,227.18,227.32,63414.18,0.0,4310.95,1.0,284.28,289.65,300.59,303.98,293.15,293.15,283.15,18147.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11486.72,0.0,907.82,2275.33,0.0,2121.04,0.79,1.0,0.0,3.0,1.0,0.0
15852900.0,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.5,0.45,297.19,297.15,293.15,0.0,0.0,291.09,0.93,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.09,0.78,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.09,0.84,0.45,0.43,296.53,297.15,293.15,0.0,0.0,291.09,0.74,0.3,1.37,291.09,291.15,307.66,297.52,303.26,297.15,291.09,1.0,0.7,0.59,0.59,0.41,0.59,3.7,2.15,1.55,1.31,0.83,0.83,0.0,232.17,232.28,62920.03,0.0,4354.45,1.0,284.28,289.64,300.52,303.89,293.15,293.15,283.15,18208.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11404.03,0.0,894.78,2275.33,0.0,2120.77,0.78,1.0,0.0,3.0,1.0,0.0
15853200.0,297.12,297.15,293.15,0.0,0.0,291.07,0.86,0.49,0.45,297.19,297.15,293.15,0.0,0.0,291.07,0.93,0.62,0.58,297.15,297.15,293.15,0.0,0.0,291.07,0.77,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.07,0.83,0.45,0.43,296.52,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,307.68,297.45,303.23,297.15,291.07,1.0,0.71,0.58,0.58,0.42,0.58,3.7,2.14,1.56,1.3,0.82,0.82,0.0,236.81,236.91,62370.15,0.0,4389.28,1.0,284.28,289.63,300.45,303.8,293.15,293.15,283.15,18257.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11313.65,0.0,878.19,2275.33,0.0,2117.13,0.78,1.0,0.0,3.0,1.0,0.0
15853500.0,297.12,297.15,293.15,0.0,0.0,291.06,0.85,0.49,0.44,297.18,297.15,293.15,0.0,0.0,291.06,0.92,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.06,0.77,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.06,0.83,0.45,0.43,296.52,297.15,293.15,0.0,0.0,291.06,0.73,0.3,1.37,291.06,291.15,307.69,297.39,303.21,297.15,291.06,1.0,0.71,0.58,0.58,0.42,0.58,3.7,2.13,1.58,1.29,0.82,0.82,0.0,241.13,241.22,61801.21,0.0,4420.86,1.0,284.27,289.63,300.39,303.7,293.15,293.15,283.15,18290.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11220.98,0.0,859.19,2275.33,0.0,2110.85,0.77,1.0,0.0,3.0,1.0,0.0
15853800.0,297.12,297.15,293.15,0.0,0.0,291.05,0.84,0.48,0.44,297.18,297.15,293.15,0.0,0.0,291.05,0.92,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.05,0.77,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.05,0.82,0.45,0.43,296.52,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,307.7,297.33,303.18,297.15,291.05,1.0,0.71,0.58,0.58,0.42,0.58,3.7,2.12,1.59,1.28,0.81,0.81,0.0,245.18,245.27,61240.73,0.0,4451.65,1.0,284.27,289.63,300.32,303.61,293.15,293.15,283.15,18308.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11130.42,0.0,839.08,2275.33,0.0,2102.62,0.76,1.0,0.0,3.0,1.0,0.0
15854100.0,297.12,297.15,293.15,0.0,0.0,291.05,0.84,0.48,0.43,297.18,297.15,293.15,0.0,0.0,291.05,0.92,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.05,0.76,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.05,0.82,0.45,0.43,296.52,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.37,291.05,291.15,307.72,297.27,303.17,297.15,291.05,1.0,0.71,0.58,0.58,0.42,0.58,3.71,2.11,1.6,1.27,0.81,0.81,0.0,249.02,249.11,60710.47,0.0,4483.02,1.0,284.27,289.63,300.27,303.52,293.15,293.15,283.15,18311.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11045.41,0.0,818.88,2275.33,0.0,2092.73,0.76,1.0,0.0,3.0,1.0,0.0
15854400.0,297.12,297.15,293.15,0.0,0.0,291.05,0.83,0.47,0.43,297.18,297.15,293.15,0.0,0.0,291.05,0.92,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.05,0.76,0.36,0.25,297.16,297.15,293.15,0.0,0.0,291.05,0.82,0.45,0.43,296.52,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.37,291.05,291.15,307.75,297.22,303.16,297.15,291.05,1.0,0.71,0.58,0.58,0.42,0.58,3.71,2.1,1.61,1.26,0.8,0.8,0.0,252.69,252.78,60233.32,0.0,4516.44,1.0,284.27,289.64,300.22,303.45,293.15,293.15,283.15,18298.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10969.44,0.0,799.52,2275.33,0.0,2081.66,0.75,1.0,0.0,3.0,1.0,0.0
15854700.0,297.12,297.15,293.15,0.0,0.0,291.05,0.83,0.47,0.42,297.17,297.15,293.15,0.0,0.0,291.05,0.92,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.05,0.76,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.05,0.82,0.45,0.43,296.51,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,307.79,297.18,303.16,297.15,291.05,1.0,0.72,0.57,0.57,0.43,0.57,3.71,2.09,1.62,1.25,0.8,0.8,0.0,256.13,256.19,59759.06,0.0,4536.95,1.0,284.27,289.65,300.18,303.38,293.15,293.15,283.15,18293.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.65,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10897.48,0.0,780.98,2275.33,0.0,2069.81,0.75,1.0,0.0,3.0,1.0,0.0
15855000.0,297.13,297.15,293.15,0.0,0.0,291.05,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.05,0.92,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.05,0.76,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.05,0.81,0.45,0.43,296.5,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,307.83,297.15,303.16,297.15,291.05,1.0,0.72,0.57,0.57,0.43,0.57,3.71,2.09,1.62,1.25,0.79,0.79,0.0,259.23,259.3,59339.15,0.0,4559.73,1.0,284.27,289.66,300.14,303.32,293.15,293.15,283.15,18275.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10833.31,0.0,763.55,2275.33,0.0,2058.39,0.74,1.0,0.0,3.0,1.0,0.0
15855300.0,297.13,297.15,293.15,0.0,0.0,291.06,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.06,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.06,0.75,0.36,0.25,297.16,297.15,293.15,0.0,0.0,291.06,0.81,0.45,0.43,296.5,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.38,291.06,291.15,307.87,297.11,303.17,297.15,291.06,1.0,0.72,0.57,0.57,0.43,0.57,3.72,2.08,1.63,1.24,0.79,0.79,0.0,262.15,262.23,58981.79,0.0,4589.42,1.0,284.27,289.68,300.11,303.27,293.15,293.15,283.15,18247.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10777.98,0.0,747.88,2275.33,0.0,2048.57,0.73,1.0,0.0,3.0,1.0,0.0
15855600.0,297.14,297.15,293.15,0.0,0.0,291.07,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.07,0.92,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.07,0.75,0.36,0.26,297.16,297.15,293.15,0.0,0.0,291.07,0.81,0.45,0.43,296.51,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,307.92,297.09,303.17,297.16,291.07,1.0,0.72,0.57,0.57,0.43,0.57,3.72,2.08,1.64,1.23,0.78,0.78,0.0,264.93,265.02,58686.42,0.0,4626.82,1.0,284.27,289.69,300.08,303.23,293.15,293.15,283.15,18216.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10731.13,0.0,734.27,2275.33,0.0,2040.88,0.73,1.0,0.0,3.0,1.0,0.0
15855900.0,297.14,297.15,293.15,0.0,0.0,291.08,0.81,0.46,0.41,297.17,297.15,293.15,0.0,0.0,291.08,0.92,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.08,0.76,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.08,0.81,0.45,0.43,296.51,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,307.96,297.06,303.18,297.16,291.08,1.0,0.72,0.57,0.57,0.43,0.57,3.73,2.08,1.66,1.23,0.78,0.78,0.0,267.63,267.74,58452.38,0.0,4673.4,1.0,284.27,289.71,300.06,303.19,293.15,293.15,283.15,18182.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10692.33,0.0,722.78,2275.33,0.0,2035.55,0.73,1.0,0.0,3.0,1.0,0.0
15856200.0,297.15,297.15,293.15,0.0,0.0,291.09,0.81,0.46,0.41,297.17,297.15,293.15,0.0,0.0,291.09,0.91,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.09,0.76,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.09,0.81,0.46,0.44,296.51,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,308.01,297.03,303.18,297.17,291.09,1.0,0.73,0.57,0.57,0.43,0.57,3.75,2.08,1.67,1.23,0.78,0.78,0.0,270.31,270.43,58269.26,0.0,4727.86,1.0,284.27,289.72,300.03,303.15,293.15,293.15,283.15,18151.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10660.2,0.0,713.33,2275.33,0.0,2032.65,0.72,1.0,0.0,3.0,1.0,0.0
15856500.0,297.15,297.15,293.15,0.0,0.0,291.1,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.1,0.91,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.1,0.76,0.37,0.27,297.18,297.15,293.15,0.0,0.0,291.1,0.81,0.46,0.44,296.51,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,308.04,297.01,303.18,297.17,291.1,1.0,0.73,0.56,0.56,0.44,0.56,3.76,2.08,1.68,1.22,0.78,0.78,0.0,272.99,273.12,58121.21,0.0,4787.57,1.0,284.28,289.73,300.01,303.12,293.15,293.15,283.15,18125.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10632.61,0.0,705.6,2275.33,0.0,2031.77,0.72,1.0,0.0,3.0,1.0,0.0
15856800.0,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.11,0.91,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.11,0.76,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.11,0.82,0.47,0.45,296.51,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,308.08,296.98,303.18,297.17,291.11,1.0,0.73,0.56,0.56,0.44,0.56,3.78,2.08,1.7,1.22,0.78,0.78,0.0,275.67,275.8,57992.39,0.0,4849.97,1.0,284.28,289.74,299.98,303.09,293.15,293.15,283.15,18107.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10607.45,0.0,699.14,2275.33,0.0,2032.45,0.72,1.0,0.0,3.0,1.0,0.0
15857100.0,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.11,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.11,0.76,0.39,0.27,297.18,297.15,293.15,0.0,0.0,291.11,0.82,0.47,0.45,296.51,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,308.11,296.95,303.17,297.17,291.11,1.0,0.74,0.56,0.56,0.44,0.56,3.79,2.08,1.71,1.22,0.77,0.77,0.0,278.35,278.48,57866.19,0.0,4912.58,1.0,284.28,289.74,299.95,303.05,293.15,293.15,283.15,18097.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10582.49,0.0,693.43,2275.33,0.0,2034.17,0.72,1.0,0.0,3.0,1.0,0.0
15857400.0,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.11,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.11,0.77,0.39,0.28,297.18,297.15,293.15,0.0,0.0,291.11,0.82,0.48,0.46,296.51,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,308.13,296.92,303.16,297.17,291.11,1.0,0.74,0.56,0.56,0.44,0.56,3.81,2.08,1.73,1.21,0.77,0.77,0.0,281.0,281.13,57728.38,0.0,4973.44,1.0,284.28,289.75,299.92,303.01,293.15,293.15,283.15,18094.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10555.77,0.0,688.0,2275.33,0.0,2036.51,0.71,1.0,0.0,3.0,1.0,0.0
15857700.0,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.12,0.77,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.12,0.82,0.48,0.46,296.51,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,308.14,296.89,303.14,297.17,291.12,1.0,0.74,0.56,0.56,0.44,0.56,3.82,2.08,1.74,1.21,0.77,0.77,0.0,283.6,283.72,57567.21,0.0,5031.01,1.0,284.28,289.75,299.89,302.97,293.15,293.15,283.15,18099.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10525.68,0.0,682.43,2275.33,0.0,2039.21,0.71,1.0,0.0,3.0,1.0,0.0
15858000.0,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.11,0.91,0.68,0.64,297.18,297.15,293.15,0.0,0.0,291.11,0.77,0.4,0.29,297.17,297.15,293.15,0.0,0.0,291.11,0.82,0.48,0.46,296.51,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,308.15,296.85,303.12,297.17,291.11,1.0,0.75,0.56,0.56,0.44,0.56,3.83,2.08,1.75,1.2,0.77,0.77,0.0,286.12,286.23,57369.79,0.0,5083.18,1.0,284.28,289.75,299.85,302.92,293.15,293.15,283.15,18111.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10490.44,0.0,676.32,2275.33,0.0,2041.89,0.71,1.0,0.0,3.0,1.0,0.0
15858300.0,297.16,297.15,293.15,0.0,0.0,291.12,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.12,0.92,0.68,0.65,297.2,297.15,293.15,0.0,0.0,291.12,0.78,0.41,0.29,297.18,297.15,293.15,0.0,0.0,291.12,0.82,0.49,0.47,296.53,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,308.15,296.82,303.11,297.18,291.12,1.0,0.75,0.55,0.55,0.45,0.55,3.85,2.08,1.77,1.2,0.77,0.77,0.0,288.7,288.87,57349.0,0.0,5167.22,1.0,284.28,289.77,299.82,302.89,293.15,293.15,283.15,18067.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10474.52,0.0,671.38,2275.33,0.0,2041.29,0.71,1.0,0.0,3.0,1.0,0.0
15858600.0,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.14,0.92,0.69,0.65,297.2,297.15,293.15,0.0,0.0,291.14,0.78,0.42,0.3,297.18,297.15,293.15,0.0,0.0,291.14,0.82,0.5,0.47,296.54,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,308.15,296.81,303.08,297.18,291.14,1.0,0.75,0.55,0.55,0.45,0.55,3.88,2.08,1.79,1.2,0.77,0.77,0.0,291.61,291.79,57418.68,0.0,5260.85,1.0,284.28,289.78,299.81,302.88,293.15,293.15,283.15,18018.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10477.06,0.0,669.55,2275.33,0.0,2040.41,0.71,1.0,0.0,3.0,1.0,0.0
15858900.0,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.47,0.42,297.18,297.15,293.15,0.0,0.0,291.15,0.92,0.69,0.66,297.2,297.15,293.15,0.0,0.0,291.15,0.78,0.43,0.3,297.18,297.15,293.15,0.0,0.0,291.15,0.83,0.5,0.48,296.54,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,308.15,296.82,303.05,297.18,291.15,1.0,0.76,0.55,0.55,0.45,0.55,3.9,2.09,1.81,1.2,0.77,0.77,0.0,294.72,294.89,57540.82,0.0,5352.23,1.0,284.28,289.79,299.82,302.89,293.15,293.15,283.15,17977.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10491.49,0.0,670.2,2275.33,0.0,2038.91,0.71,1.0,0.0,3.0,1.0,0.0
15859200.0,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.47,0.43,297.18,297.15,293.15,0.0,0.0,291.16,0.92,0.7,0.66,297.2,297.15,293.15,0.0,0.0,291.16,0.79,0.44,0.31,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.51,0.48,296.54,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,308.15,296.84,303.02,297.18,291.16,1.0,0.76,0.55,0.55,0.45,0.55,3.92,2.09,1.83,1.2,0.77,0.77,0.0,297.93,298.09,57701.06,0.0,5438.47,1.0,284.28,289.8,299.84,302.92,293.15,293.15,283.15,17942.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10514.91,0.0,672.92,2275.33,0.0,2037.67,0.71,1.0,0.0,3.0,1.0,0.0
15859500.0,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.47,0.43,297.17,297.15,293.15,0.0,0.0,291.17,0.92,0.7,0.67,297.19,297.15,293.15,0.0,0.0,291.17,0.79,0.44,0.31,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.51,0.49,296.54,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,308.15,296.87,303.0,297.17,291.17,1.0,0.77,0.55,0.55,0.45,0.55,3.94,2.09,1.85,1.19,0.77,0.77,0.0,301.17,301.32,57883.73,0.0,5518.3,1.0,284.28,289.8,299.87,302.96,293.15,293.15,283.15,17916.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10543.93,0.0,677.25,2275.33,0.0,2037.21,0.71,1.0,0.0,3.0,1.0,0.0
15859800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.47,0.43,297.17,297.15,293.15,0.0,0.0,291.18,0.92,0.7,0.67,297.19,297.15,293.15,0.0,0.0,291.18,0.79,0.45,0.32,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.51,0.49,296.54,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,308.15,296.9,302.97,297.17,291.18,1.0,0.77,0.55,0.55,0.45,0.55,3.96,2.09,1.87,1.19,0.77,0.77,0.0,304.36,304.5,58072.2,0.0,5590.95,1.0,284.28,289.8,299.9,302.99,293.15,293.15,283.15,17900.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10575.07,0.0,682.68,2275.33,0.0,2037.91,0.71,1.0,0.0,3.0,1.0,0.0
15860100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.47,0.43,297.17,297.15,293.15,0.0,0.0,291.18,0.92,0.71,0.67,297.19,297.15,293.15,0.0,0.0,291.18,0.8,0.46,0.32,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.52,0.5,296.54,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,308.15,296.92,302.94,297.17,291.18,1.0,0.77,0.54,0.54,0.46,0.54,3.97,2.09,1.88,1.19,0.78,0.78,0.0,307.45,307.58,58248.59,0.0,5655.98,1.0,284.28,289.8,299.92,303.03,293.15,293.15,283.15,17895.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10604.67,0.0,688.59,2275.33,0.0,2040.19,0.71,1.0,0.0,3.0,1.0,0.0
15860400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.47,0.43,297.16,297.15,293.15,0.0,0.0,291.18,0.92,0.71,0.68,297.19,297.15,293.15,0.0,0.0,291.18,0.8,0.46,0.33,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.52,0.5,296.54,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,308.15,296.94,302.92,297.16,291.18,1.0,0.77,0.54,0.54,0.46,0.54,3.98,2.08,1.9,1.18,0.78,0.78,0.0,310.4,310.51,58406.48,0.0,5713.17,1.0,284.28,289.79,299.94,303.06,293.15,293.15,283.15,17901.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10630.29,0.0,694.39,2275.33,0.0,2044.96,0.72,1.0,0.0,3.0,1.0,0.0
15860700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.47,0.43,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.71,0.68,297.18,297.15,293.15,0.0,0.0,291.18,0.8,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.52,0.5,296.54,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,308.15,296.95,302.89,297.16,291.18,1.0,0.78,0.54,0.54,0.46,0.54,3.99,2.08,1.91,1.18,0.78,0.78,0.0,313.14,313.23,58506.55,0.0,5760.97,1.0,284.28,289.79,299.95,303.07,293.15,293.15,283.15,17923.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10645.48,0.0,699.23,2275.33,0.0,2051.68,0.72,1.0,0.0,3.0,1.0,0.0
15861000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.8,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.71,0.68,297.18,297.15,293.15,0.0,0.0,291.17,0.8,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.52,0.5,296.53,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,308.15,296.94,302.87,297.16,291.17,1.0,0.78,0.54,0.54,0.46,0.54,4.0,2.08,1.92,1.17,0.78,0.78,0.0,315.63,315.7,58517.34,0.0,5798.43,1.0,284.28,289.78,299.94,303.07,293.15,293.15,283.15,17960.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10645.56,0.0,702.2,2275.33,0.0,2060.43,0.72,1.0,0.0,3.0,1.0,0.0
15861300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.71,0.68,297.18,297.15,293.15,0.0,0.0,291.15,0.8,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.52,0.5,296.53,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,308.15,296.91,302.85,297.15,291.15,1.0,0.78,0.54,0.54,0.46,0.54,4.0,2.07,1.93,1.17,0.78,0.78,0.0,317.83,317.88,58409.36,0.0,5825.04,1.0,284.28,289.77,299.91,303.04,293.15,293.15,283.15,18014.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10625.54,0.0,702.43,2275.33,0.0,2071.39,0.72,1.0,0.0,3.0,1.0,0.0
15861600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.14,0.8,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.52,0.5,296.53,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,308.15,296.85,302.83,297.15,291.13,1.0,0.78,0.54,0.54,0.46,0.54,4.0,2.07,1.93,1.16,0.78,0.78,0.0,319.69,319.72,58197.16,0.0,5839.56,1.0,284.28,289.76,299.85,302.97,293.15,293.15,283.15,18083.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10584.19,0.0,698.91,2275.33,0.0,2085.06,0.72,1.0,0.0,3.0,1.0,0.0
15861900.0,297.13,297.15,293.15,0.0,0.0,291.11,0.79,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.11,0.91,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.11,0.81,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.11,0.82,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,308.15,296.77,302.82,297.15,291.11,1.0,0.78,0.54,0.54,0.46,0.54,4.0,2.06,1.94,1.16,0.77,0.77,0.0,321.18,321.19,57860.27,0.0,5841.69,1.0,284.28,289.75,299.77,302.88,293.15,293.15,283.15,18158.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10521.27,0.0,691.09,2275.33,0.0,2096.13,0.71,1.0,0.0,3.0,1.0,0.0
15862200.0,297.13,297.15,293.15,0.0,0.0,291.09,0.79,0.46,0.42,297.13,297.15,293.15,0.0,0.0,291.09,0.91,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.09,0.81,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.09,0.82,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,308.15,296.69,302.81,297.14,291.09,1.0,0.78,0.54,0.54,0.46,0.54,3.99,2.05,1.94,1.15,0.77,0.77,0.0,322.26,322.25,57433.59,0.0,5832.37,1.0,284.27,289.75,299.69,302.77,293.15,293.15,283.15,18222.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10444.94,0.0,679.43,2275.33,0.0,2102.36,0.71,1.0,0.0,3.0,1.0,0.0
15862500.0,297.13,297.15,293.15,0.0,0.0,291.08,0.79,0.45,0.42,297.13,297.15,293.15,0.0,0.0,291.08,0.9,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.08,0.81,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.08,0.82,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,308.15,296.59,302.8,297.14,291.08,1.0,0.78,0.54,0.54,0.46,0.54,3.99,2.05,1.94,1.14,0.76,0.76,0.0,322.93,322.9,56933.18,0.0,5813.67,1.0,284.27,289.76,299.59,302.65,293.15,293.15,283.15,18278.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10357.9,0.0,664.58,2275.33,0.0,2106.0,0.7,1.0,0.0,3.0,1.0,0.0
15862800.0,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.45,0.41,297.13,297.15,293.15,0.0,0.0,291.06,0.9,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.06,0.81,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.06,0.82,0.52,0.5,296.51,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.39,291.06,291.15,308.15,296.49,302.79,297.14,291.06,1.0,0.78,0.53,0.53,0.47,0.53,3.98,2.04,1.94,1.14,0.76,0.76,0.0,323.21,323.17,56373.23,0.0,5787.75,1.0,284.27,289.76,299.49,302.52,293.15,293.15,283.15,18327.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10262.41,0.0,647.18,2275.33,0.0,2107.44,0.7,1.0,0.0,3.0,1.0,0.0
15863100.0,297.13,297.15,293.15,0.0,0.0,291.05,0.78,0.45,0.41,297.13,297.15,293.15,0.0,0.0,291.05,0.9,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.05,0.81,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.05,0.82,0.52,0.5,296.51,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.39,291.05,291.15,308.15,296.39,302.79,297.14,291.05,1.0,0.78,0.53,0.53,0.47,0.53,3.97,2.03,1.93,1.14,0.75,0.75,0.0,323.11,323.06,55766.56,0.0,5756.59,1.0,284.27,289.78,299.39,302.39,293.15,293.15,283.15,18367.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10160.58,0.0,627.79,2275.33,0.0,2106.75,0.69,1.0,0.0,3.0,1.0,0.0
15863400.0,297.13,297.15,293.15,0.0,0.0,291.03,0.78,0.44,0.41,297.13,297.15,293.15,0.0,0.0,291.03,0.9,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.03,0.81,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.03,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.39,291.03,291.15,308.15,296.28,302.78,297.14,291.03,1.0,0.78,0.53,0.53,0.47,0.53,3.96,2.03,1.93,1.13,0.74,0.74,0.0,322.65,322.59,55125.38,0.0,5722.09,1.0,284.27,289.79,299.28,302.25,293.15,293.15,283.15,18398.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10054.43,0.0,606.95,2275.33,0.0,2103.95,0.68,1.0,0.0,3.0,1.0,0.0
15863700.0,297.13,297.15,293.15,0.0,0.0,291.03,0.78,0.44,0.4,297.13,297.15,293.15,0.0,0.0,291.03,0.9,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.03,0.81,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.03,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.39,291.03,291.15,308.15,296.18,302.78,297.14,291.03,1.0,0.78,0.53,0.53,0.47,0.53,3.95,2.02,1.92,1.13,0.74,0.74,0.0,321.89,321.83,54464.29,0.0,5686.34,1.0,284.27,289.81,299.18,302.1,293.15,293.15,283.15,18421.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9946.33,0.0,585.34,2275.33,0.0,2099.53,0.67,1.0,0.0,3.0,1.0,0.0
15864000.0,297.13,297.15,293.15,0.0,0.0,291.02,0.77,0.44,0.4,297.13,297.15,293.15,0.0,0.0,291.02,0.89,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.02,0.81,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.02,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,308.15,296.07,302.79,297.14,291.02,1.0,0.77,0.53,0.53,0.47,0.53,3.94,2.02,1.92,1.13,0.73,0.73,0.0,320.88,320.81,53795.54,0.0,5651.02,1.0,284.27,289.84,299.07,301.96,293.15,293.15,283.15,18435.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9838.14,0.0,563.5,2275.33,0.0,2093.54,0.66,1.0,0.0,3.0,1.0,0.0
15864300.0,297.13,297.15,293.15,0.0,0.0,291.02,0.77,0.43,0.4,297.13,297.15,293.15,0.0,0.0,291.02,0.89,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.02,0.81,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.02,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,308.15,295.96,302.79,297.14,291.02,1.0,0.77,0.53,0.53,0.47,0.53,3.93,2.02,1.92,1.12,0.72,0.72,0.0,319.67,319.6,53130.11,0.0,5617.4,1.0,284.27,289.86,298.96,301.82,293.15,293.15,283.15,18440.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9731.59,0.0,541.89,2275.33,0.0,2086.15,0.66,1.0,0.0,3.0,1.0,0.0
15864600.0,297.13,297.15,293.15,0.0,0.0,291.01,0.77,0.43,0.39,297.13,297.15,293.15,0.0,0.0,291.01,0.89,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.01,0.81,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.01,0.81,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,308.15,295.86,302.79,297.14,291.01,1.0,0.77,0.53,0.53,0.47,0.53,3.92,2.01,1.91,1.12,0.72,0.72,0.0,318.29,318.23,52476.11,0.0,5585.75,1.0,284.27,289.89,298.85,301.68,293.15,293.15,283.15,18439.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9628.06,0.0,520.86,2275.33,0.0,2077.41,0.65,1.0,0.0,3.0,1.0,0.0
15864900.0,297.14,297.15,293.15,0.0,0.0,291.01,0.77,0.43,0.39,297.13,297.15,293.15,0.0,0.0,291.01,0.89,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.01,0.82,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.01,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,308.15,295.75,302.79,297.14,291.01,1.0,0.77,0.53,0.53,0.47,0.53,3.92,2.01,1.91,1.12,0.71,0.71,0.0,316.8,316.74,51842.73,0.0,5556.84,1.0,284.27,289.92,298.75,301.54,293.15,293.15,283.15,18430.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9528.91,0.0,500.73,2275.33,0.0,2067.4,0.64,1.0,0.0,3.0,1.0,0.0
15865200.0,297.14,297.15,293.15,0.0,0.0,291.02,0.77,0.43,0.39,297.13,297.15,293.15,0.0,0.0,291.02,0.89,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.02,0.82,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.02,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,308.15,295.66,302.8,297.15,291.02,1.0,0.77,0.53,0.53,0.47,0.53,3.91,2.01,1.9,1.12,0.7,0.7,0.0,315.23,315.18,51240.33,0.0,5531.98,1.0,284.27,289.95,298.66,301.41,293.15,293.15,283.15,18413.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9435.57,0.0,481.78,2275.33,0.0,2056.34,0.63,1.0,0.0,3.0,1.0,0.0
15865500.0,297.14,297.15,293.15,0.0,0.0,291.02,0.77,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.02,0.89,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.02,0.82,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.02,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,308.15,295.56,302.8,297.15,291.02,1.0,0.77,0.54,0.54,0.46,0.54,3.91,2.01,1.9,1.12,0.7,0.7,0.0,313.63,313.59,50659.06,0.0,5511.99,1.0,284.27,289.99,298.56,301.29,293.15,293.15,283.15,18400.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9345.27,0.0,464.0,2275.33,0.0,2048.95,0.62,1.0,0.0,3.0,1.0,0.0
