time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15865800.0,297.14,297.15,293.15,0.0,0.0,291.02,0.77,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.02,0.89,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.02,0.82,0.52,0.36,297.15,297.15,293.15,0.0,0.0,291.02,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,308.16,295.46,302.81,297.15,291.02,1.0,0.77,0.54,0.54,0.46,0.54,3.91,2.01,1.9,1.12,0.69,0.69,0.0,312.05,312.02,50107.34,0.0,5496.71,1.0,284.27,290.02,298.46,301.15,293.15,293.15,283.15,18387.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9255.6,0.0,447.1,2275.33,0.0,2045.66,0.61,1.0,0.0,3.0,1.0,0.0
15866100.0,297.15,297.15,293.15,0.0,0.0,291.04,0.77,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.04,0.89,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.04,0.82,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.04,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,308.17,295.34,302.82,297.15,291.04,1.0,0.77,0.54,0.54,0.46,0.54,3.91,2.01,1.9,1.12,0.69,0.69,0.0,310.52,310.5,49754.66,0.0,5488.11,1.0,284.27,290.06,298.35,301.02,293.15,293.15,283.15,18324.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.05,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9183.26,0.0,432.91,2275.33,0.0,2050.59,0.6,1.0,0.0,3.0,1.0,0.0
15866400.0,297.15,297.15,293.15,0.0,0.0,291.04,0.77,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.04,0.89,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.04,0.83,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.04,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,308.19,295.23,302.82,297.16,291.05,1.0,0.77,0.54,0.54,0.46,0.54,3.91,2.01,1.9,1.12,0.68,0.68,0.0,309.1,309.09,49411.56,0.0,5486.59,1.0,284.27,290.1,298.23,300.89,293.15,293.15,283.15,18298.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9112.26,0.0,420.44,2275.33,0.0,2058.99,0.6,1.0,0.0,3.0,1.0,0.0
15866700.0,297.15,297.15,293.15,0.0,0.0,291.05,0.77,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.05,0.89,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.05,0.83,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.05,0.82,0.51,0.49,296.51,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,308.2,295.12,302.83,297.16,291.05,1.0,0.77,0.54,0.54,0.46,0.54,3.92,2.01,1.9,1.12,0.68,0.68,0.0,307.81,307.81,49086.74,0.0,5490.12,1.0,284.28,290.14,298.12,300.76,293.15,293.15,283.15,18279.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9043.87,0.0,409.0,2275.33,0.0,2067.26,0.59,1.0,0.0,3.0,1.0,0.0
15867000.0,297.15,297.15,293.15,0.0,0.0,291.06,0.77,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.06,0.89,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.06,0.83,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.06,0.82,0.51,0.49,296.52,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,308.21,295.01,302.84,297.16,291.06,1.0,0.77,0.54,0.54,0.46,0.54,3.92,2.01,1.91,1.12,0.67,0.67,0.0,306.66,306.66,48777.49,0.0,5497.32,1.0,284.28,290.18,298.01,300.64,293.15,293.15,283.15,18263.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8978.88,0.0,398.42,2275.33,0.0,2074.01,0.59,1.0,0.0,3.0,1.0,0.0
15867300.0,297.15,297.15,293.15,0.0,0.0,291.06,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.06,0.89,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.06,0.84,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.06,0.82,0.51,0.49,296.52,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,308.22,294.91,302.84,297.16,291.06,1.0,0.77,0.54,0.54,0.46,0.54,3.93,2.02,1.91,1.12,0.67,0.67,0.0,305.64,305.65,48484.21,0.0,5507.08,1.0,284.28,290.21,297.91,300.52,293.15,293.15,283.15,18246.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8918.41,0.0,388.66,2275.33,0.0,2078.26,0.58,1.0,0.0,3.0,1.0,0.0
15867600.0,297.15,297.15,293.15,0.0,0.0,291.07,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.07,0.9,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.07,0.84,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.07,0.83,0.51,0.49,296.52,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,308.22,294.82,302.84,297.16,291.07,1.0,0.77,0.53,0.53,0.47,0.53,3.93,2.02,1.91,1.13,0.67,0.67,0.0,304.75,304.76,48210.74,0.0,5518.78,1.0,284.28,290.24,297.82,300.41,293.15,293.15,283.15,18228.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8863.97,0.0,379.76,2275.33,0.0,2079.39,0.58,1.0,0.0,3.0,1.0,0.0
15867900.0,297.15,297.15,293.15,0.0,0.0,291.08,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.08,0.9,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.08,0.84,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.08,0.83,0.52,0.49,296.52,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,308.22,294.75,302.83,297.16,291.08,1.0,0.77,0.53,0.53,0.47,0.53,3.94,2.02,1.92,1.13,0.66,0.66,0.0,303.97,303.98,47961.2,0.0,5532.13,1.0,284.28,290.27,297.75,300.33,293.15,293.15,283.15,18205.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.91,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8816.78,0.0,371.76,2275.33,0.0,2076.15,0.57,1.0,0.0,3.0,1.0,0.0
15868200.0,297.15,297.15,293.15,0.0,0.0,291.08,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.08,0.9,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.08,0.85,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.08,0.83,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,308.21,294.7,302.82,297.16,291.08,1.0,0.77,0.53,0.53,0.47,0.53,3.94,2.02,1.92,1.13,0.66,0.66,0.0,303.3,303.32,47745.07,0.0,5547.42,1.0,284.28,290.3,297.7,300.26,293.15,293.15,283.15,18178.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8779.17,0.0,364.86,2275.33,0.0,2068.83,0.57,1.0,0.0,3.0,1.0,0.0
15868500.0,297.15,297.15,293.15,0.0,0.0,291.09,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.09,0.9,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.09,0.85,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.09,0.83,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,308.18,294.67,302.81,297.16,291.09,1.0,0.77,0.53,0.53,0.47,0.53,3.95,2.02,1.93,1.13,0.66,0.66,0.0,302.72,302.74,47568.23,0.0,5564.85,1.0,284.29,290.32,297.67,300.22,293.15,293.15,283.15,18145.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8752.33,0.0,359.13,2275.33,0.0,2056.27,0.57,1.0,0.0,3.0,1.0,0.0
15868800.0,297.15,297.15,293.15,0.0,0.0,291.1,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.1,0.86,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.1,0.83,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,308.15,294.67,302.79,297.16,291.1,1.0,0.77,0.53,0.53,0.47,0.53,3.96,2.03,1.93,1.13,0.66,0.66,0.0,302.23,302.26,47441.59,0.0,5584.91,1.0,284.29,290.34,297.66,300.2,293.15,293.15,283.15,18107.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8738.66,0.0,354.81,2275.33,0.0,2039.14,0.56,1.0,0.0,3.0,1.0,0.0
15869100.0,297.15,297.15,293.15,0.0,0.0,291.11,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.66,0.63,297.2,297.15,293.15,0.0,0.0,291.11,0.86,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.11,0.83,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,308.1,294.68,302.76,297.16,291.11,1.0,0.77,0.53,0.53,0.47,0.53,3.97,2.03,1.94,1.13,0.65,0.65,0.0,301.82,301.86,47345.47,0.0,5607.49,1.0,284.29,290.35,297.67,300.21,293.15,293.15,283.15,18078.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8732.11,0.0,351.74,2275.33,0.0,2027.89,0.56,1.0,0.0,3.0,1.0,0.0
15869400.0,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.66,0.63,297.2,297.15,293.15,0.0,0.0,291.12,0.86,0.59,0.41,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,308.04,294.67,302.72,297.16,291.12,1.0,0.77,0.53,0.53,0.47,0.53,3.97,2.03,1.94,1.13,0.65,0.65,0.0,301.49,301.53,47244.25,0.0,5631.42,1.0,284.29,290.36,297.67,300.2,293.15,293.15,283.15,18068.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8722.66,0.0,349.22,2275.33,0.0,2024.3,0.56,1.0,0.0,3.0,1.0,0.0
15869700.0,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.39,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.66,0.63,297.2,297.15,293.15,0.0,0.0,291.12,0.87,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.12,0.84,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,307.97,294.67,302.68,297.16,291.12,1.0,0.77,0.53,0.53,0.47,0.53,3.98,2.03,1.95,1.13,0.65,0.65,0.0,301.21,301.24,47128.57,0.0,5655.32,1.0,284.29,290.37,297.66,300.19,293.15,293.15,283.15,18067.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8709.61,0.0,346.82,2275.33,0.0,2022.18,0.56,1.0,0.0,3.0,1.0,0.0
15870000.0,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.66,0.62,297.21,297.15,293.15,0.0,0.0,291.12,0.87,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.12,0.84,0.53,0.5,296.53,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,307.89,294.65,302.63,297.16,291.12,1.0,0.77,0.53,0.53,0.47,0.53,3.99,2.03,1.96,1.13,0.65,0.65,0.0,300.95,300.98,46996.09,0.0,5678.41,1.0,284.29,290.37,297.65,300.17,293.15,293.15,283.15,18070.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8693.24,0.0,344.35,2275.33,0.0,2020.28,0.56,1.0,0.0,3.0,1.0,0.0
15870300.0,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.65,0.62,297.21,297.15,293.15,0.0,0.0,291.12,0.88,0.62,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.53,0.5,296.53,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,307.8,294.63,302.58,297.16,291.12,1.0,0.77,0.53,0.53,0.47,0.53,4.0,2.03,1.96,1.13,0.65,0.65,0.0,300.68,300.71,46849.89,0.0,5701.23,1.0,284.29,290.37,297.63,300.14,293.15,293.15,283.15,18074.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8674.19,0.0,341.76,2275.33,0.0,2018.23,0.56,1.0,0.0,3.0,1.0,0.0
15870600.0,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.65,0.62,297.22,297.15,293.15,0.0,0.0,291.12,0.89,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.53,0.5,296.53,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,307.71,294.61,302.52,297.16,291.12,1.0,0.77,0.53,0.53,0.47,0.53,4.0,2.03,1.97,1.12,0.65,0.65,0.0,300.39,300.42,46688.98,0.0,5722.88,1.0,284.29,290.38,297.6,300.11,293.15,293.15,283.15,18079.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8652.73,0.0,339.01,2275.33,0.0,2015.78,0.55,1.0,0.0,3.0,1.0,0.0
15870900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.65,0.62,297.22,297.15,293.15,0.0,0.0,291.12,0.89,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.53,0.5,296.52,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,307.62,294.58,302.47,297.16,291.12,1.0,0.77,0.53,0.53,0.47,0.53,4.01,2.04,1.98,1.12,0.65,0.65,0.0,300.06,300.08,46512.23,0.0,5741.62,1.0,284.29,290.38,297.58,300.07,293.15,293.15,283.15,18085.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8629.17,0.0,336.08,2275.33,0.0,2012.68,0.55,1.0,0.0,3.0,1.0,0.0
15871200.0,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.65,0.62,297.21,297.15,293.15,0.0,0.0,291.12,0.9,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.53,0.5,296.52,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,307.52,294.55,302.41,297.16,291.12,1.0,0.77,0.53,0.53,0.47,0.53,4.02,2.04,1.98,1.12,0.65,0.65,0.0,299.73,299.74,46318.18,0.0,5756.08,1.0,284.29,290.38,297.55,300.04,293.15,293.15,283.15,18092.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8603.72,0.0,332.93,2275.33,0.0,2008.45,0.55,1.0,0.0,3.0,1.0,0.0
15871500.0,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.65,0.62,297.21,297.15,293.15,0.0,0.0,291.12,0.9,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.53,0.5,296.52,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,307.42,294.52,302.35,297.16,291.12,1.0,0.78,0.53,0.53,0.47,0.53,4.02,2.03,1.99,1.12,0.64,0.64,0.0,300.08,300.11,46110.01,0.0,5770.54,1.0,284.28,290.38,297.52,300.0,293.15,293.15,283.15,18098.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8577.02,0.0,329.59,2275.33,0.0,2002.92,0.55,1.0,0.0,3.0,1.0,0.0
15871800.0,297.14,297.15,293.15,0.0,0.0,291.12,0.77,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.64,0.61,297.2,297.15,293.15,0.0,0.0,291.12,0.91,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.53,0.5,296.52,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,307.33,294.49,302.3,297.16,291.12,1.0,0.78,0.53,0.53,0.47,0.53,4.02,2.03,1.99,1.12,0.64,0.64,0.0,301.11,301.14,45886.45,0.0,5782.7,1.0,284.28,290.39,297.49,299.96,293.15,293.15,283.15,18105.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8549.36,0.0,326.04,2275.33,0.0,1995.65,0.55,1.0,0.0,3.0,1.0,0.0
15872100.0,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.11,0.91,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.11,0.84,0.53,0.5,296.52,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,307.24,294.47,302.24,297.15,291.11,1.0,0.78,0.53,0.53,0.47,0.53,4.02,2.03,1.99,1.12,0.64,0.64,0.0,302.56,302.57,45643.29,0.0,5787.4,1.0,284.28,290.39,297.46,299.92,293.15,293.15,283.15,18113.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8520.79,0.0,322.27,2275.33,0.0,1986.21,0.54,1.0,0.0,3.0,1.0,0.0
15872400.0,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.41,0.37,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.11,0.91,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.52,0.5,296.52,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,307.15,294.44,302.2,297.14,291.11,1.0,0.78,0.53,0.53,0.47,0.53,4.01,2.03,1.99,1.11,0.64,0.64,0.0,304.17,304.17,45380.51,0.0,5780.33,1.0,284.28,290.39,297.44,299.88,293.15,293.15,283.15,18122.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8491.66,0.0,318.25,2275.33,0.0,1974.12,0.54,1.0,0.0,3.0,1.0,0.0
15872700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.11,0.91,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.52,0.5,296.51,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,307.07,294.42,302.15,297.14,291.11,1.0,0.78,0.53,0.53,0.47,0.53,4.0,2.02,1.98,1.11,0.63,0.63,0.0,305.71,305.67,45083.79,0.0,5755.6,1.0,284.28,290.39,297.42,299.84,293.15,293.15,283.15,18135.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8460.63,0.0,313.89,2275.33,0.0,1960.38,0.54,1.0,0.0,3.0,1.0,0.0
15873000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.4,0.36,297.11,297.15,293.15,0.0,0.0,291.1,0.88,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.1,0.91,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.52,0.5,296.5,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,306.98,294.4,302.11,297.13,291.1,1.0,0.77,0.53,0.53,0.47,0.53,3.99,2.01,1.97,1.11,0.63,0.63,0.0,306.9,306.82,44734.66,0.0,5707.01,1.0,284.28,290.39,297.4,299.81,293.15,293.15,283.15,18157.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8425.21,0.0,308.95,2275.33,0.0,1944.27,0.54,1.0,0.0,3.0,1.0,0.0
15873300.0,297.11,297.15,293.15,0.0,0.0,291.09,0.76,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.88,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.09,0.9,0.68,0.48,297.12,297.15,293.15,0.0,0.0,291.09,0.83,0.51,0.49,296.49,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,306.9,294.38,302.07,297.12,291.09,1.0,0.77,0.53,0.53,0.47,0.53,3.96,2.0,1.96,1.1,0.63,0.63,0.0,307.53,307.4,44333.23,0.0,5633.43,1.0,284.27,290.39,297.38,299.77,293.15,293.15,283.15,18180.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8385.46,0.0,303.31,2275.33,0.0,1924.7,0.53,1.0,0.0,3.0,1.0,0.0
15873600.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.38,0.35,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.61,0.58,297.11,297.15,293.15,0.0,0.0,291.09,0.9,0.67,0.47,297.11,297.15,293.15,0.0,0.0,291.09,0.82,0.51,0.49,296.48,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,306.82,294.36,302.03,297.11,291.09,1.0,0.77,0.53,0.53,0.47,0.53,3.93,1.99,1.94,1.1,0.62,0.62,0.0,307.43,307.26,43882.74,0.0,5535.6,1.0,284.27,290.4,297.35,299.72,293.15,293.15,283.15,18203.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8341.77,0.0,297.0,2275.33,0.0,1901.7,0.53,1.0,0.0,3.0,1.0,0.0
15873900.0,297.1,297.15,293.15,0.0,0.0,291.08,0.74,0.37,0.34,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.6,0.57,297.09,297.15,293.15,0.0,0.0,291.08,0.89,0.66,0.47,297.11,297.15,293.15,0.0,0.0,291.08,0.82,0.5,0.48,296.47,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,306.73,294.34,302.0,297.1,291.08,1.0,0.76,0.53,0.53,0.47,0.53,3.9,1.98,1.91,1.1,0.62,0.62,0.0,306.44,306.22,43386.16,0.0,5414.36,1.0,284.27,290.4,297.33,299.67,293.15,293.15,283.15,18226.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8294.45,0.0,290.07,2275.33,0.0,1875.41,0.52,1.0,0.0,3.0,1.0,0.0
15874200.0,297.1,297.15,293.15,0.0,0.0,291.07,0.74,0.37,0.34,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.59,0.56,297.08,297.15,293.15,0.0,0.0,291.07,0.89,0.65,0.46,297.1,297.15,293.15,0.0,0.0,291.07,0.81,0.49,0.47,296.46,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,306.65,294.32,301.97,297.09,291.07,1.0,0.76,0.53,0.53,0.47,0.53,3.85,1.97,1.89,1.09,0.62,0.62,0.0,304.44,304.18,42853.36,0.0,5273.21,1.0,284.27,290.41,297.31,299.63,293.15,293.15,283.15,18244.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8244.35,0.0,282.63,2275.33,0.0,1846.22,0.52,1.0,0.0,3.0,1.0,0.0
15874500.0,297.1,297.15,293.15,0.0,0.0,291.06,0.73,0.36,0.33,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.58,0.55,297.07,297.15,293.15,0.0,0.0,291.06,0.88,0.63,0.45,297.1,297.15,293.15,0.0,0.0,291.06,0.81,0.48,0.46,296.45,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,306.57,294.3,301.95,297.09,291.06,1.0,0.75,0.54,0.54,0.46,0.54,3.81,1.96,1.85,1.09,0.61,0.61,0.0,301.38,301.08,42295.8,0.0,5116.93,1.0,284.26,290.41,297.29,299.58,293.15,293.15,283.15,18258.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8192.51,0.0,274.84,2275.33,0.0,1814.83,0.51,1.0,0.0,3.0,1.0,0.0
15874800.0,297.1,297.15,293.15,0.0,0.0,291.06,0.73,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.57,0.54,297.07,297.15,293.15,0.0,0.0,291.06,0.88,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.06,0.8,0.47,0.45,296.45,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,306.48,294.27,301.94,297.08,291.06,1.0,0.74,0.54,0.54,0.46,0.54,3.76,1.94,1.82,1.09,0.61,0.61,0.0,297.31,296.98,41724.57,0.0,4950.56,1.0,284.26,290.42,297.27,299.53,293.15,293.15,283.15,18267.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8139.88,0.0,266.89,2275.33,0.0,1782.0,0.51,1.0,0.0,3.0,1.0,0.0
15875100.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.55,0.53,297.07,297.15,293.15,0.0,0.0,291.05,0.87,0.6,0.43,297.09,297.15,293.15,0.0,0.0,291.05,0.8,0.46,0.44,296.44,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,306.4,294.25,301.92,297.08,291.05,1.0,0.73,0.54,0.54,0.46,0.54,3.71,1.93,1.78,1.09,0.6,0.6,0.0,292.26,291.92,41148.77,0.0,4778.14,1.0,284.26,290.43,297.24,299.48,293.15,293.15,283.15,18272.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8087.21,0.0,258.93,2275.33,0.0,1748.35,0.5,1.0,0.0,3.0,1.0,0.0
15875400.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.33,0.3,297.08,297.15,293.15,0.0,0.0,291.05,0.84,0.54,0.52,297.07,297.15,293.15,0.0,0.0,291.05,0.87,0.59,0.42,297.09,297.15,293.15,0.0,0.0,291.05,0.8,0.45,0.43,296.43,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,306.32,294.23,301.92,297.08,291.05,1.0,0.72,0.54,0.54,0.46,0.54,3.67,1.92,1.75,1.09,0.6,0.6,0.0,286.39,286.03,40576.06,0.0,4603.5,1.0,284.26,290.45,297.22,299.42,293.15,293.15,283.15,18273.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8035.14,0.0,251.08,2275.33,0.0,1714.48,0.5,1.0,0.0,3.0,1.0,0.0
15875700.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.32,0.29,297.08,297.15,293.15,0.0,0.0,291.05,0.84,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.05,0.79,0.44,0.42,296.43,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,306.23,294.21,301.91,297.08,291.05,1.0,0.72,0.55,0.55,0.45,0.55,3.62,1.91,1.71,1.09,0.59,0.59,0.0,279.82,279.45,40011.99,0.0,4429.62,1.0,284.25,290.46,297.2,299.37,293.15,293.15,283.15,18270.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7984.14,0.0,243.46,2275.33,0.0,1680.83,0.49,1.0,0.0,3.0,1.0,0.0
15876000.0,297.1,297.15,293.15,0.0,0.0,291.05,0.71,0.31,0.28,297.08,297.15,293.15,0.0,0.0,291.05,0.84,0.52,0.5,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.56,0.4,297.09,297.15,293.15,0.0,0.0,291.05,0.79,0.43,0.41,296.42,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,306.15,294.18,301.9,297.09,291.05,1.0,0.71,0.55,0.55,0.45,0.55,3.57,1.9,1.67,1.09,0.59,0.59,0.0,272.7,272.31,39460.98,0.0,4258.71,1.0,284.25,290.48,297.17,299.32,293.15,293.15,283.15,18265.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7934.51,0.0,236.11,2275.33,0.0,1647.75,0.48,1.0,0.0,3.0,1.0,0.0
15876300.0,297.1,297.15,293.15,0.0,0.0,291.04,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.51,0.49,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.55,0.39,297.1,297.15,293.15,0.0,0.0,291.04,0.79,0.42,0.4,296.42,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,306.04,294.12,301.89,297.09,291.04,1.0,0.7,0.55,0.55,0.45,0.55,3.52,1.89,1.63,1.09,0.58,0.58,0.0,265.16,264.78,38847.91,0.0,4092.25,1.0,284.25,290.49,297.12,299.25,293.15,293.15,283.15,18292.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7872.82,0.0,228.65,2275.33,0.0,1635.11,0.48,1.0,0.0,3.0,1.0,0.0
15876600.0,297.09,297.15,293.15,0.0,0.0,291.04,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.04,0.79,0.41,0.4,296.41,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,305.86,294.0,301.83,297.09,291.04,1.0,0.69,0.56,0.56,0.44,0.56,3.49,1.89,1.6,1.1,0.57,0.57,0.0,257.35,257.01,38211.32,0.0,3951.69,1.0,284.24,290.51,297.0,299.1,293.15,293.15,283.15,18289.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7790.21,0.0,220.74,2275.33,0.0,1639.71,0.47,1.0,0.0,3.0,1.0,0.0
15876900.0,297.08,297.15,293.15,0.0,0.0,291.04,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.04,0.83,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.53,0.37,297.1,297.15,293.15,0.0,0.0,291.04,0.78,0.4,0.39,296.41,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.38,291.04,291.15,305.65,293.82,301.75,297.09,291.04,1.0,0.68,0.56,0.56,0.44,0.56,3.45,1.88,1.57,1.1,0.57,0.57,0.0,249.43,249.1,37563.39,0.0,3818.22,1.0,284.24,290.52,296.82,298.89,293.15,293.15,283.15,18292.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7693.03,0.0,213.31,2275.33,0.0,1649.8,0.47,1.0,0.0,3.0,1.0,0.0
15877200.0,297.07,297.15,293.15,0.0,0.0,291.03,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.03,0.83,0.47,0.45,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.52,0.37,297.1,297.15,293.15,0.0,0.0,291.03,0.78,0.39,0.38,296.4,297.15,293.15,0.0,0.0,291.03,0.72,0.3,1.38,291.03,291.15,305.39,293.6,301.65,297.09,291.03,1.0,0.67,0.56,0.56,0.44,0.56,3.42,1.88,1.54,1.11,0.56,0.56,0.0,241.5,241.16,36857.23,0.0,3688.2,1.0,284.23,290.53,296.6,298.64,293.15,293.15,283.15,18308.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7580.71,0.0,205.73,2275.33,0.0,1660.94,0.46,1.0,0.0,3.0,1.0,0.0
15877500.0,297.05,297.15,293.15,0.0,0.0,291.02,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.02,0.83,0.46,0.44,297.1,297.15,293.15,0.0,0.0,291.02,0.86,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.02,0.78,0.38,0.37,296.4,297.15,293.15,0.0,0.0,291.02,0.72,0.3,1.37,291.02,291.15,305.11,293.35,301.53,297.08,291.02,1.0,0.66,0.57,0.57,0.43,0.57,3.38,1.88,1.51,1.11,0.55,0.55,0.0,233.63,233.29,36098.64,0.0,3560.86,1.0,284.23,290.54,296.35,298.35,293.15,293.15,283.15,18325.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7457.05,0.0,197.93,2275.33,0.0,1668.86,0.45,1.0,0.0,3.0,1.0,0.0
15877800.0,297.04,297.15,293.15,0.0,0.0,291.01,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.01,0.83,0.45,0.43,297.1,297.15,293.15,0.0,0.0,291.01,0.86,0.5,0.35,297.1,297.15,293.15,0.0,0.0,291.01,0.78,0.37,0.36,296.39,297.15,293.15,0.0,0.0,291.01,0.73,0.3,1.37,291.01,291.15,304.8,293.08,301.4,297.08,291.01,1.0,0.66,0.57,0.57,0.43,0.57,3.35,1.87,1.48,1.12,0.55,0.55,0.0,225.82,225.48,35306.04,0.0,3435.37,1.0,284.22,290.55,296.08,298.04,293.15,293.15,283.15,18336.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.33,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7326.86,0.0,190.04,2275.33,0.0,1671.3,0.45,1.0,0.0,3.0,1.0,0.0
15878100.0,297.02,297.15,293.15,0.0,0.0,291.01,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.01,0.83,0.43,0.42,297.1,297.15,293.15,0.0,0.0,291.01,0.86,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.01,0.78,0.37,0.35,296.38,297.15,293.15,0.0,0.0,291.01,0.73,0.3,1.37,291.01,291.15,304.49,292.81,301.26,297.07,291.01,1.0,0.65,0.57,0.57,0.43,0.57,3.32,1.87,1.44,1.12,0.54,0.54,0.0,218.1,217.75,34486.0,0.0,3311.05,1.0,284.21,290.55,295.81,297.72,293.15,293.15,283.15,18344.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7193.91,0.0,182.15,2275.33,0.0,1666.14,0.44,1.0,0.0,3.0,1.0,0.0
15878400.0,297.0,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.0,0.82,0.42,0.4,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.0,0.78,0.36,0.34,296.37,297.15,293.15,0.0,0.0,291.0,0.74,0.3,1.37,291.0,291.15,304.18,292.54,301.12,297.07,291.0,1.0,0.64,0.58,0.58,0.42,0.58,3.28,1.87,1.41,1.13,0.53,0.53,0.0,210.44,210.08,33658.93,0.0,3187.44,1.0,284.2,290.57,295.54,297.41,293.15,293.15,283.15,18345.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.26,1.79,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7062.82,0.0,174.43,2275.33,0.0,1651.65,0.43,1.0,0.0,3.0,1.0,0.0
15878700.0,296.99,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.0,0.82,0.41,0.39,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.47,0.33,297.09,297.15,293.15,0.0,0.0,291.0,0.78,0.35,0.33,296.36,297.15,293.15,0.0,0.0,291.0,0.74,0.3,1.37,291.0,291.15,303.89,292.29,300.98,297.06,291.0,1.0,0.63,0.58,0.58,0.42,0.58,3.24,1.86,1.38,1.13,0.52,0.52,0.0,202.77,202.41,32838.0,0.0,3063.62,1.0,284.19,290.58,295.28,297.11,293.15,293.15,283.15,18340.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6937.91,0.0,167.01,2275.33,0.0,1626.38,0.42,1.0,0.0,3.0,1.0,0.0
15879000.0,296.97,297.15,293.15,0.0,0.0,290.99,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.99,0.82,0.4,0.38,297.09,297.15,293.15,0.0,0.0,290.99,0.86,0.46,0.32,297.09,297.15,293.15,0.0,0.0,290.99,0.78,0.34,0.32,296.36,297.15,293.15,0.0,0.0,290.99,0.75,0.3,1.37,290.99,291.15,303.61,292.07,300.86,297.06,290.99,1.0,0.62,0.59,0.59,0.41,0.59,3.2,1.86,1.34,1.14,0.52,0.52,0.0,195.09,194.71,32037.93,0.0,2939.52,1.0,284.19,290.59,295.06,296.85,293.15,293.15,283.15,18330.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.19,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,6823.19,0.0,159.98,2275.33,0.0,1589.05,0.42,1.0,0.0,3.0,1.0,0.0
15879300.0,296.96,297.15,293.15,0.0,0.0,291.0,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.0,0.82,0.38,0.37,297.08,297.15,293.15,0.0,0.0,291.0,0.86,0.45,0.31,297.09,297.15,293.15,0.0,0.0,291.0,0.77,0.32,0.31,296.35,297.15,293.15,0.0,0.0,291.0,0.75,0.3,1.37,291.0,291.15,303.36,291.89,300.75,297.05,291.0,1.0,0.61,0.59,0.59,0.41,0.59,3.16,1.85,1.31,1.14,0.51,0.51,0.0,187.31,186.92,31279.82,0.0,2814.99,1.0,284.18,290.61,294.88,296.62,293.15,293.15,283.15,18312.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.16,1.69,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6723.27,0.0,153.46,2275.33,0.0,1539.54,0.41,1.0,0.0,3.0,1.0,0.0
15879600.0,296.94,297.15,293.15,0.0,0.0,291.0,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.0,0.81,0.37,0.35,297.08,297.15,293.15,0.0,0.0,291.0,0.86,0.43,0.31,297.09,297.15,293.15,0.0,0.0,291.0,0.77,0.31,0.3,296.34,297.15,293.15,0.0,0.0,291.0,0.76,0.3,1.37,291.0,291.15,303.15,291.76,300.66,297.05,291.0,1.0,0.6,0.59,0.59,0.41,0.59,3.12,1.85,1.27,1.14,0.5,0.5,0.0,179.37,178.97,30580.63,0.0,2690.06,1.0,284.17,290.63,294.75,296.44,293.15,293.15,283.15,18289.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.13,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6642.34,0.0,147.54,2275.33,0.0,1478.49,0.41,1.0,0.0,3.0,1.0,0.0
15879900.0,297.64,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,296.98,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,291.89,303.15,302.97,291.67,297.43,297.01,288.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,193.91,21.75,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15880200.0,297.95,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,297.36,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.89,303.15,302.8,291.6,297.43,297.01,288.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,212.24,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15880500.0,298.11,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.89,303.15,302.64,291.54,297.43,297.01,288.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,230.3,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15880800.0,298.19,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,302.49,291.49,297.43,297.01,289.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,248.87,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15881100.0,298.21,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,302.33,291.46,297.43,297.01,289.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,267.44,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15881400.0,298.2,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,302.18,291.43,297.43,297.01,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,285.26,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15881700.0,298.21,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,302.03,291.4,297.43,297.01,289.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,303.14,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15882000.0,298.21,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,301.87,291.38,297.43,297.01,289.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,320.77,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15882300.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,301.71,291.36,297.43,297.01,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,338.64,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15882600.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,301.54,291.34,297.43,297.01,289.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,356.46,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15882900.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,301.35,291.32,297.43,297.01,289.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,374.29,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15883200.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,301.15,291.28,297.43,297.01,289.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,392.11,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15883500.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,300.94,291.25,297.43,297.01,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,409.8,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15883800.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,300.73,291.21,297.43,297.01,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15884100.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,300.51,291.17,297.43,297.01,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15884400.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,300.29,291.13,297.43,297.01,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15884700.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,300.07,291.08,297.43,297.01,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15885000.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,299.86,291.03,297.43,297.01,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15885300.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,299.63,290.98,297.43,297.01,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15885600.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,299.42,290.93,297.43,297.01,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15885900.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,299.2,290.88,297.43,297.01,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15886200.0,298.21,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,298.98,290.82,297.43,297.01,290.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15886500.0,298.21,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,298.76,290.76,297.43,297.01,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15886800.0,298.21,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,298.55,290.7,297.43,297.01,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15887100.0,298.21,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,298.34,290.63,297.43,297.01,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15887400.0,298.2,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,298.13,290.56,297.43,297.01,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15887700.0,298.2,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,297.92,290.5,297.43,297.01,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15888000.0,298.2,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,297.71,290.43,297.43,297.01,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15888300.0,298.19,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,297.51,290.35,297.43,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15888600.0,298.19,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,297.3,290.28,297.43,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15888900.0,298.19,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.88,303.15,297.1,290.21,297.43,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
