time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16013400.0,300.11,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,296.72,292.32,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16013700.0,300.15,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,297.02,292.4,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16014000.0,300.18,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,297.33,292.48,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16014300.0,300.22,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,297.65,292.55,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16014600.0,300.25,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,297.97,292.62,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16014900.0,300.28,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,298.29,292.69,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16015200.0,300.31,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,298.61,292.75,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16015500.0,300.34,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,298.93,292.81,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16015800.0,300.37,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,299.25,292.86,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16016100.0,300.4,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,299.55,292.9,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16016400.0,300.42,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,299.85,292.94,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16016700.0,300.45,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,300.14,292.97,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16017000.0,300.47,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,300.43,293.0,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16017300.0,300.49,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,300.71,293.02,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16017600.0,300.51,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,300.99,293.03,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16017900.0,300.53,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,301.27,293.04,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16018200.0,300.55,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,301.55,293.05,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16018500.0,300.56,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,301.82,293.06,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16018800.0,300.58,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,302.09,293.08,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16019100.0,300.59,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,302.36,293.1,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16019400.0,300.6,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,302.63,293.12,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16019700.0,300.62,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,302.89,293.16,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16020000.0,300.63,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,303.15,293.21,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16020300.0,300.64,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,303.4,293.27,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16020600.0,300.66,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,303.63,293.35,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16020900.0,300.67,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,303.86,293.43,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16021200.0,300.68,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,304.06,293.52,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16021500.0,300.7,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,304.25,293.62,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16021800.0,300.71,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,304.43,293.7,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16022100.0,300.73,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,304.59,293.78,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16022400.0,300.74,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,304.73,293.85,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16022700.0,300.75,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,304.86,293.9,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16023000.0,300.76,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,304.97,293.92,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16023300.0,300.77,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,305.07,293.92,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16023600.0,300.78,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,305.15,293.89,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16023900.0,300.78,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,305.21,293.82,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16024200.0,300.79,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,305.23,293.7,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16024500.0,300.79,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,305.23,293.56,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16024800.0,300.79,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,305.21,293.4,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16025100.0,300.79,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,291.48,303.15,305.19,293.22,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16025400.0,300.79,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,291.43,303.15,305.15,293.04,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16025700.0,300.79,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,291.43,303.15,305.11,292.86,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16026000.0,300.79,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,291.43,303.15,305.09,292.69,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.28,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16026300.0,300.8,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,291.43,303.15,305.07,292.55,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.07,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16026600.0,300.8,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,291.42,303.15,305.07,292.43,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16026900.0,300.8,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,305.09,292.34,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16027200.0,300.8,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,305.15,292.3,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16027500.0,300.8,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,305.22,292.3,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,410.0,0.05,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16027800.0,300.8,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,291.42,303.15,305.3,292.31,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.07,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16028100.0,300.81,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,291.42,303.15,305.37,292.34,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16028400.0,300.81,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,291.42,303.15,305.45,292.38,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16028700.0,300.82,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,291.43,303.15,305.53,292.43,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.41,410.0,0.5,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16029000.0,300.82,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,291.43,303.15,305.61,292.49,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.06,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16029300.0,300.83,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,291.43,303.15,305.69,292.55,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16029600.0,300.83,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,291.43,303.15,305.78,292.6,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16029900.0,300.84,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,291.43,303.15,305.87,292.66,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.06,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16030200.0,300.86,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,291.43,303.15,305.96,292.71,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16030500.0,300.87,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,291.42,303.15,306.05,292.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16030800.0,300.88,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,291.42,303.15,306.15,292.76,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16031100.0,300.89,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,306.25,292.78,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16031400.0,300.9,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,306.36,292.79,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16031700.0,300.91,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,306.46,292.8,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16032000.0,300.92,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,306.57,292.82,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16032300.0,300.93,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,306.68,292.83,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16032600.0,300.93,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,306.8,292.84,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16032900.0,300.94,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,306.91,292.85,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16033200.0,300.95,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,307.02,292.86,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16033500.0,300.96,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,307.13,292.87,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16033800.0,300.97,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,307.24,292.88,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16034100.0,300.98,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,307.35,292.89,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16034400.0,300.98,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,307.45,292.9,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16034700.0,300.99,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,307.55,292.91,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16035000.0,301.0,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,307.65,292.91,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16035300.0,301.01,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,307.74,292.91,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16035600.0,301.01,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,307.82,292.91,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16035900.0,301.02,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,307.9,292.91,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16036200.0,301.02,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,307.97,292.9,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16036500.0,301.03,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,308.03,292.89,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16036800.0,301.03,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,308.08,292.88,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16037100.0,301.03,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,308.12,292.87,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16037400.0,301.03,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,308.14,292.86,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16037700.0,301.04,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,291.42,303.15,308.15,292.85,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
