time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16136700.0,302.37,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,307.48,295.61,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.06,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16137000.0,302.36,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,307.32,295.62,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.05,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16137300.0,302.35,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,307.15,295.64,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.05,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16137600.0,302.34,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,306.96,295.66,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16137900.0,302.34,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,306.77,295.69,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16138200.0,302.33,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,306.58,295.71,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16138500.0,302.32,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.5,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,306.37,295.73,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16138800.0,302.31,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,306.15,295.75,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16139100.0,302.3,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,305.9,295.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.07,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16139400.0,302.29,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,305.59,295.7,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16139700.0,302.28,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,305.24,295.63,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16140000.0,302.28,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,304.87,295.54,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16140300.0,302.27,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,304.47,295.43,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16140600.0,302.26,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,304.07,295.32,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16140900.0,302.25,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,303.67,295.2,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16141200.0,302.24,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,303.29,295.09,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16141500.0,302.23,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,302.93,294.99,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16141800.0,302.22,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,302.62,294.91,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16142100.0,302.22,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.38,303.15,302.35,294.87,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16142400.0,302.21,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,302.15,294.87,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16142700.0,302.2,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,301.98,294.88,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16143000.0,302.2,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,301.82,294.89,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16143300.0,302.19,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,301.65,294.88,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16143600.0,302.19,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,301.48,294.87,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16143900.0,302.18,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,301.32,294.85,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16144200.0,302.17,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,301.15,294.83,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16144500.0,302.17,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,300.98,294.8,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16144800.0,302.16,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,300.82,294.77,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16145100.0,302.15,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,300.65,294.75,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16145400.0,302.15,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,300.48,294.72,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16145700.0,302.14,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,300.32,294.7,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16146000.0,302.13,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,300.15,294.68,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16146300.0,302.13,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,299.98,294.68,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16146600.0,302.12,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,299.82,294.71,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16146900.0,302.11,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,299.65,294.77,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16147200.0,302.11,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,299.48,294.85,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16147500.0,302.1,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,299.32,294.93,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16147800.0,302.1,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,299.15,295.02,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16148100.0,302.09,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,298.98,295.1,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16148400.0,302.08,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,298.82,295.18,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16148700.0,302.08,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,298.65,295.24,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16149000.0,302.07,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,298.48,295.27,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16149300.0,302.07,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,298.32,295.28,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16149600.0,302.06,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,291.37,303.15,298.15,295.25,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16149900.0,302.05,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.37,303.15,298.05,295.2,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16150200.0,302.05,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.37,303.15,298.08,295.15,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16150500.0,302.04,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.37,303.15,298.2,295.09,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16150800.0,302.04,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.37,303.15,298.4,295.03,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16151100.0,302.03,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.37,303.15,298.66,294.96,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16151400.0,302.02,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.37,303.15,298.95,294.89,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16151700.0,302.01,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.37,303.15,299.25,294.81,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16152000.0,302.01,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.37,303.15,299.54,294.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16152300.0,302.02,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.36,303.15,299.8,294.68,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16152600.0,302.03,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.36,303.15,300.0,294.64,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16152900.0,302.03,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.36,303.15,300.13,294.64,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16153200.0,302.03,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.36,303.15,300.15,294.68,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.46,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16153500.0,302.02,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.36,303.15,300.1,294.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2,410.0,0.08,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16153800.0,302.02,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,291.36,303.15,300.03,294.82,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.41,410.0,0.12,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16154100.0,302.02,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.94,294.9,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16154400.0,302.0,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.83,294.98,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16154700.0,302.0,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.72,295.06,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16155000.0,301.99,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.6,295.14,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16155300.0,301.99,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.49,295.22,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16155600.0,302.0,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.38,295.3,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16155900.0,301.99,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.29,295.38,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16156200.0,301.99,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.21,295.46,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16156500.0,301.99,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.17,295.54,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16156800.0,301.98,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,295.61,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16157100.0,301.98,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,295.68,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16157400.0,301.98,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,295.76,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16157700.0,301.97,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,295.83,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16158000.0,301.97,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,295.9,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16158300.0,301.97,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,295.96,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16158600.0,301.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.03,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16158900.0,301.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.09,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16159200.0,301.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.15,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16159500.0,301.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.2,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16159800.0,301.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.25,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16160100.0,301.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.29,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16160400.0,301.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.33,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16160700.0,301.95,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.35,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16161000.0,301.95,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.37,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
