time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16161300.0,301.95,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.36,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16161600.0,301.95,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.36,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16161900.0,301.95,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.34,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16162200.0,301.94,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.32,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16162500.0,301.94,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.3,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16162800.0,301.94,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.29,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16163100.0,301.94,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.28,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16163400.0,301.93,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.28,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16163700.0,301.93,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.3,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16164000.0,301.93,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,296.33,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16164300.0,301.93,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.13,296.37,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16164600.0,301.92,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.08,296.42,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16164900.0,301.92,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.99,296.47,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16165200.0,301.92,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.89,296.52,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16165500.0,301.92,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.77,296.56,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16165800.0,301.91,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.65,296.61,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16166100.0,301.91,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.53,296.65,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16166400.0,301.91,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.41,296.68,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16166700.0,301.9,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.31,296.71,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16167000.0,301.9,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.22,296.72,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16167300.0,301.9,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.17,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16167600.0,301.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16167900.0,301.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16168200.0,301.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16168500.0,301.88,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16168800.0,301.88,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16169100.0,301.88,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16169400.0,301.87,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16169700.0,301.87,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16170000.0,301.87,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16170300.0,301.86,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16170600.0,301.86,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16170900.0,301.86,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16171200.0,301.86,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16171500.0,301.85,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16171800.0,301.85,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16172100.0,301.85,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16172400.0,301.85,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16172700.0,301.84,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16173000.0,301.84,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16173300.0,301.84,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16173600.0,301.83,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16173900.0,301.83,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16174200.0,301.83,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16174500.0,301.83,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16174800.0,301.83,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16175100.0,301.82,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16175400.0,301.82,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16175700.0,301.82,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16176000.0,301.82,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16176300.0,301.82,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16176600.0,301.81,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16176900.0,301.81,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16177200.0,301.81,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.31,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16177500.0,301.81,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.53,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16177800.0,301.8,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.36,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.76,410.0,0.06,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16178100.0,301.8,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.36,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16178400.0,301.8,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.36,303.15,298.15,296.74,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.18,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16178700.0,301.81,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.36,303.15,298.16,296.75,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.33,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16179000.0,301.81,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.36,303.15,298.18,296.77,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.37,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16179300.0,301.82,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.36,303.15,298.21,296.8,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16179600.0,301.82,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.36,303.15,298.26,296.85,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.14,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16179900.0,301.82,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.36,303.15,298.32,296.91,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.91,410.0,0.05,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16180200.0,301.82,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.36,303.15,298.4,296.98,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.65,410.0,0.05,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16180500.0,301.83,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.36,303.15,298.49,297.07,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.39,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16180800.0,301.83,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.36,303.15,298.59,297.17,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16181100.0,301.83,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.36,303.15,298.71,297.29,297.46,296.99,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16181400.0,301.84,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.36,303.15,298.84,297.41,297.46,296.99,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16181700.0,301.84,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,298.99,297.56,297.46,296.99,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16182000.0,301.85,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,291.35,303.15,299.15,297.71,297.46,296.99,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16182300.0,300.86,297.15,293.15,0.0,0.0,295.5,1.0,1.0,0.53,301.09,297.15,293.15,0.0,0.0,295.5,1.0,1.0,0.56,301.07,297.15,293.15,0.0,0.0,295.5,1.0,1.0,0.41,300.93,297.15,293.15,0.0,0.0,295.5,1.0,1.0,0.56,300.61,297.15,293.15,0.0,0.0,295.5,1.0,1.0,2.66,295.5,291.15,299.32,297.85,299.32,300.98,295.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.83,0.0,298.55,410.0,53399.2,0.0,13466.26,1.0,284.81,293.5,298.99,300.45,293.15,293.15,283.15,5123.99,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,1.5,1.83,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9533.27,0.0,137.25,2275.55,0.0,0.0,0.42,1.0,0.0,3.0,1.0,0.0
16182600.0,300.14,297.15,293.15,0.0,0.0,294.54,1.0,1.0,0.53,300.44,297.15,293.15,0.0,0.0,294.54,1.0,1.0,0.56,300.39,297.15,293.15,0.0,0.0,294.54,1.0,1.0,0.41,300.27,297.15,293.15,0.0,0.0,294.54,1.0,1.0,0.56,299.83,297.15,293.15,0.0,0.0,294.54,1.0,1.0,2.66,294.53,291.15,299.48,297.96,299.48,300.32,294.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.93,0.0,298.54,410.0,74982.34,0.0,13466.32,1.0,284.73,292.59,301.68,305.78,293.15,293.15,283.15,9356.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.29,2.77,0.19,5.29,4.13,1.16,0.0,0.0,0.0,12778.06,0.0,458.66,2275.33,0.0,2015.43,0.63,1.0,0.0,3.0,1.0,0.0
16182900.0,299.83,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,300.14,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,300.08,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,299.96,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,299.65,298.04,299.65,300.01,293.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,90208.49,0.0,13466.4,1.0,284.65,291.99,301.14,305.81,293.15,293.15,283.15,13604.48,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.95,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,14788.3,0.0,948.75,2275.33,0.0,2666.23,0.8,1.0,0.0,3.0,1.0,0.0
16183200.0,299.64,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,299.91,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,299.79,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.4,291.15,299.82,298.1,299.82,299.83,293.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,99938.55,0.0,13466.5,1.0,284.59,291.59,301.15,306.35,293.15,293.15,283.15,18298.18,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.42,4.1,0.31,5.29,4.13,1.16,0.0,0.0,0.0,16392.27,0.0,1479.59,2275.33,0.0,2944.5,0.93,1.0,0.0,3.0,1.0,0.0
16183500.0,299.39,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,299.68,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,299.58,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,299.98,298.13,299.8,299.61,292.21,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.91,2.78,1.63,1.0,1.0,0.0,297.16,410.0,93075.56,0.0,13487.51,1.0,284.43,290.49,301.1,306.03,293.15,293.15,283.15,21122.5,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15653.79,0.0,1835.04,2275.33,0.0,2908.48,1.0,1.0,0.0,3.0,1.0,0.0
16183800.0,299.26,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,299.55,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,292.1,1.0,1.0,2.66,292.1,291.15,300.15,298.15,299.81,299.49,292.1,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.8,2.9,1.51,1.0,1.0,0.0,297.09,410.0,91660.76,0.0,13487.86,1.0,284.42,290.38,301.14,305.99,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15496.32,0.0,1835.04,2275.33,0.0,2840.71,1.0,1.0,0.0,3.0,1.0,0.0
16184100.0,299.19,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.53,299.56,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,292.01,1.0,1.0,2.66,292.01,291.15,300.32,298.16,299.84,299.42,292.01,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.7,2.99,1.42,1.0,1.0,0.0,297.02,410.0,90428.16,0.0,13488.16,1.0,284.4,290.29,301.15,305.94,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15344.98,0.0,1835.04,2275.33,0.0,2808.27,1.0,1.0,0.0,3.0,1.0,0.0
16184400.0,299.14,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,291.92,1.0,1.0,2.66,291.92,291.15,300.48,298.16,299.88,299.37,291.92,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.61,3.08,1.33,1.0,1.0,0.0,296.95,410.0,89321.87,0.0,13488.41,1.0,284.39,290.2,301.15,305.89,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15206.01,0.0,1835.04,2275.33,0.0,2780.66,1.0,1.0,0.0,3.0,1.0,0.0
16184700.0,299.08,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,299.47,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,299.3,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,300.65,298.16,299.91,299.32,291.72,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.54,3.15,1.26,1.0,1.0,0.0,296.89,410.0,90600.83,0.0,13488.63,1.0,284.06,289.98,301.18,306.04,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15666.42,0.0,1835.04,2275.33,0.0,2805.96,1.0,1.0,0.0,3.0,1.0,0.0
16185000.0,298.99,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,299.39,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,300.82,298.16,299.92,299.24,291.37,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.47,3.22,1.19,1.0,1.0,0.0,296.84,410.0,93822.94,0.0,13488.8,1.0,283.46,289.57,301.18,306.19,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16220.95,0.0,1835.04,2275.33,0.0,2893.92,1.0,1.0,0.0,3.0,1.0,0.0
16185300.0,298.89,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,299.13,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.66,290.96,291.15,300.98,298.18,299.93,299.14,290.95,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.42,3.28,1.13,0.97,0.97,0.0,296.8,410.0,98171.2,0.0,13488.93,1.0,282.67,289.09,301.2,306.49,293.15,293.15,281.25,21898.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17461.37,0.0,1838.26,2275.33,0.0,2986.76,1.0,1.0,0.0,3.0,1.0,0.0
