time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16208400.0,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.2,299.57,300.23,298.59,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,93012.15,0.0,13488.16,1.0,283.18,289.29,302.58,307.55,293.15,293.15,281.85,24890.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17063.61,0.0,1850.73,2275.33,0.0,2408.73,1.0,1.0,0.0,3.0,1.0,0.0
16208700.0,298.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.85,299.79,300.46,298.59,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,95410.37,0.0,13488.16,1.0,282.95,289.23,302.66,307.83,293.15,293.15,281.55,24674.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17796.15,0.0,1849.83,2275.33,0.0,2594.33,1.0,1.0,0.0,3.0,1.0,0.0
16209000.0,298.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.55,299.99,300.7,298.59,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.83,410.0,96432.56,0.0,13488.15,1.0,282.92,289.25,302.64,307.82,293.15,293.15,281.55,24438.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17808.66,0.0,1848.84,2275.33,0.0,2797.12,1.0,1.0,0.0,3.0,1.0,0.0
16209300.0,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.25,300.17,300.95,298.58,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.83,410.0,98648.95,0.0,13488.15,1.0,282.69,289.18,302.64,307.98,293.15,293.15,281.25,24441.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18493.67,0.0,1848.86,2275.33,0.0,3008.26,1.0,1.0,0.0,3.0,1.0,0.0
16209600.0,298.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.91,300.32,301.18,298.57,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.83,410.0,99447.53,0.0,13488.14,1.0,282.64,289.17,302.61,307.92,293.15,293.15,281.25,24551.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18411.8,0.0,1849.32,2275.33,0.0,3180.16,1.0,1.0,0.0,3.0,1.0,0.0
16209900.0,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.48,300.42,301.38,298.57,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,101275.95,0.0,13488.14,1.0,282.42,289.09,302.62,308.11,293.15,293.15,280.95,24607.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19138.17,0.0,1849.55,2275.33,0.0,3320.65,1.0,1.0,0.0,3.0,1.0,0.0
16210200.0,298.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.91,300.48,301.52,298.55,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,101709.41,0.0,13488.14,1.0,282.37,289.05,302.59,308.03,293.15,293.15,280.95,24973.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18989.3,0.0,1851.08,2275.33,0.0,3406.22,1.0,1.0,0.0,3.0,1.0,0.0
16210500.0,298.22,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,300.48,301.61,298.56,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.83,410.0,103225.88,0.0,13488.15,1.0,282.15,288.96,302.61,308.23,293.15,293.15,280.65,25121.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19712.45,0.0,1851.7,2275.33,0.0,3448.61,1.0,1.0,0.0,3.0,1.0,0.0
16210800.0,298.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.15,300.45,301.61,298.55,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.83,410.0,99660.52,0.0,13488.17,1.0,282.64,289.18,302.57,307.88,293.15,293.15,281.25,24406.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18418.95,0.0,1848.71,2275.33,0.0,3372.28,1.0,1.0,0.0,3.0,1.0,0.0
16211100.0,298.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.93,300.39,301.53,298.55,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.81,410.0,100953.03,0.0,13488.22,1.0,282.42,289.07,302.59,308.06,293.15,293.15,280.95,24726.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19056.7,0.0,1850.04,2275.33,0.0,3331.65,1.0,1.0,0.0,3.0,1.0,0.0
16211400.0,298.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.56,300.34,301.39,298.53,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.79,410.0,100973.81,0.0,13488.32,1.0,282.38,289.02,302.59,308.03,293.15,293.15,280.95,25137.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18914.21,0.0,1851.76,2275.33,0.0,3281.38,1.0,1.0,0.0,3.0,1.0,0.0
16211700.0,298.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.08,300.27,301.21,298.52,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,99185.65,0.0,13488.48,1.0,282.6,289.1,302.56,307.83,293.15,293.15,281.25,25140.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18194.68,0.0,1851.77,2275.33,0.0,3196.79,1.0,1.0,0.0,3.0,1.0,0.0
16212000.0,298.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.51,300.2,301.0,298.51,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.72,410.0,98575.34,0.0,13488.65,1.0,282.65,289.13,302.58,307.89,293.15,293.15,281.25,24957.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18301.55,0.0,1851.01,2275.33,0.0,3106.97,1.0,1.0,0.0,3.0,1.0,0.0
16212300.0,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.87,300.09,300.76,298.5,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.69,410.0,96710.07,0.0,13488.77,1.0,282.86,289.21,302.55,307.68,293.15,293.15,281.55,24928.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17607.19,0.0,1850.89,2275.33,0.0,2986.39,1.0,1.0,0.0,3.0,1.0,0.0
16212600.0,298.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.2,299.97,300.51,298.48,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.65,410.0,95940.97,0.0,13488.93,1.0,282.9,289.2,302.55,307.67,293.15,293.15,281.55,25128.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17615.94,0.0,1851.72,2275.33,0.0,2852.57,1.0,1.0,0.0,3.0,1.0,0.0
16212900.0,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.54,299.81,300.27,298.46,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.64,410.0,93825.02,0.0,13488.99,1.0,283.13,289.28,302.54,307.52,293.15,293.15,281.85,25074.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16989.74,0.0,1851.5,2275.33,0.0,2681.04,1.0,1.0,0.0,3.0,1.0,0.0
16213200.0,298.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,302.89,299.64,300.03,298.46,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.64,410.0,92924.43,0.0,13489.0,1.0,283.18,289.29,302.57,307.57,293.15,293.15,281.85,24986.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17051.82,0.0,1851.13,2275.33,0.0,2510.59,1.0,1.0,0.0,3.0,1.0,0.0
16213500.0,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,302.3,299.45,299.81,298.43,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.64,410.0,90780.7,0.0,13489.01,1.0,283.39,289.34,302.44,307.27,293.15,293.15,282.15,25092.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16335.16,0.0,1851.57,2275.33,0.0,2462.18,1.0,1.0,0.0,3.0,1.0,0.0
16213800.0,298.08,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,301.8,299.26,299.62,298.42,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.65,410.0,89830.62,0.0,13488.95,1.0,283.43,289.34,302.29,307.13,293.15,293.15,282.15,25056.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16282.65,0.0,1851.42,2275.33,0.0,2487.37,1.0,1.0,0.0,3.0,1.0,0.0
16214100.0,298.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,301.4,299.09,299.47,298.4,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.67,410.0,87718.61,0.0,13488.86,1.0,283.65,289.4,302.08,306.73,293.15,293.15,282.45,25160.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15578.21,0.0,1851.86,2275.33,0.0,2493.95,1.0,1.0,0.0,3.0,1.0,0.0
16214400.0,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,301.15,298.94,299.37,298.39,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.69,410.0,86889.76,0.0,13488.79,1.0,283.69,289.41,301.96,306.63,293.15,293.15,282.45,25034.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15566.83,0.0,1851.33,2275.33,0.0,2504.5,1.0,1.0,0.0,3.0,1.0,0.0
16214700.0,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,301.0,298.8,299.3,298.37,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.7,410.0,84922.95,0.0,13488.74,1.0,283.91,289.47,301.79,306.28,293.15,293.15,282.75,24983.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14951.99,0.0,1851.12,2275.33,0.0,2502.5,1.0,1.0,0.0,3.0,1.0,0.0
16215000.0,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,300.9,298.66,299.26,298.35,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.71,410.0,84144.7,0.0,13488.7,1.0,283.94,289.47,301.65,306.13,293.15,293.15,282.75,25078.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14895.32,0.0,1851.51,2275.33,0.0,2515.28,1.0,1.0,0.0,3.0,1.0,0.0
16215300.0,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,300.84,298.52,299.23,298.34,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.71,410.0,82105.09,0.0,13488.68,1.0,284.17,289.55,301.51,305.85,293.15,293.15,283.05,24833.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14369.77,0.0,1850.49,2275.33,0.0,2509.26,1.0,1.0,0.0,3.0,1.0,0.0
16215600.0,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,300.8,298.38,299.2,298.33,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.71,410.0,81349.76,0.0,13488.66,1.0,284.2,289.54,301.37,305.69,293.15,293.15,283.05,24814.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14318.34,0.0,1850.41,2275.33,0.0,2522.45,1.0,1.0,0.0,3.0,1.0,0.0
16215900.0,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,300.77,298.24,299.19,298.32,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.72,410.0,80350.04,0.0,13488.65,1.0,284.27,289.55,301.24,305.51,293.15,293.15,283.15,24790.77,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14077.36,0.0,1850.31,2275.33,0.0,2538.51,1.0,1.0,0.0,3.0,1.0,0.0
16216200.0,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,300.75,298.09,299.17,298.3,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.72,410.0,79719.03,0.0,13488.64,1.0,284.28,289.52,301.09,305.34,293.15,293.15,283.15,24935.93,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13978.41,0.0,1850.92,2275.33,0.0,2561.06,1.0,1.0,0.0,3.0,1.0,0.0
16216500.0,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,300.72,297.95,299.15,298.28,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.72,410.0,79174.19,0.0,13488.63,1.0,284.28,289.48,300.95,305.18,293.15,293.15,283.15,25246.21,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13849.68,0.0,1852.22,2275.33,0.0,2587.47,1.0,1.0,0.0,3.0,1.0,0.0
16216800.0,297.91,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,300.68,297.81,299.12,298.26,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.72,410.0,78598.06,0.0,13488.62,1.0,284.27,289.44,300.81,305.0,293.15,293.15,283.15,25715.78,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13711.49,0.0,1854.18,2275.33,0.0,2613.21,1.0,1.0,0.0,3.0,1.0,0.0
16217100.0,297.88,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.01,291.15,300.61,297.66,299.08,298.24,291.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.73,410.0,77991.76,0.0,13488.6,1.0,284.26,289.4,300.67,304.83,293.15,293.15,283.15,26359.4,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13570.94,0.0,1856.87,2275.33,0.0,2636.67,1.0,1.0,0.0,3.0,1.0,0.0
16217400.0,297.86,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,300.51,297.53,299.03,298.22,291.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.74,410.0,76466.64,0.0,13488.57,1.0,284.26,289.41,300.53,304.61,293.15,293.15,283.15,25675.15,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.54,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13275.22,0.0,1744.55,2275.33,0.0,2641.51,0.98,1.0,0.0,3.0,1.0,0.0
16217700.0,297.86,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,300.36,297.39,298.97,298.21,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.74,410.0,74033.72,0.0,13488.54,1.0,284.27,289.48,300.39,304.35,293.15,293.15,283.15,23334.02,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.39,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12842.45,0.0,1524.74,2275.33,0.0,2609.71,0.94,1.0,0.0,3.0,1.0,0.0
16218000.0,297.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,300.15,297.27,298.9,298.21,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.75,410.0,71663.19,0.0,13488.5,1.0,284.28,289.56,300.26,304.09,293.15,293.15,283.15,20841.77,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12439.87,0.0,1323.13,2275.33,0.0,2561.69,0.89,1.0,0.0,3.0,1.0,0.0
16218300.0,297.86,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,299.88,297.12,298.8,298.21,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.76,410.0,69776.6,0.0,13488.47,1.0,284.28,289.62,300.11,303.84,293.15,293.15,283.15,18966.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12120.8,0.0,1184.03,2275.33,0.0,2530.85,0.86,1.0,0.0,3.0,1.0,0.0
16218600.0,297.84,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,299.56,296.93,298.68,298.19,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.75,410.0,68780.27,0.0,13488.49,1.0,284.28,289.6,299.94,303.61,293.15,293.15,283.15,18410.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11926.93,0.0,1139.31,2275.33,0.0,2546.78,0.85,1.0,0.0,3.0,1.0,0.0
16218900.0,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,299.2,296.71,298.53,298.16,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.76,410.0,67872.96,0.0,13488.46,1.0,284.27,289.57,299.72,303.35,293.15,293.15,283.15,18277.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.06,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11737.78,0.0,1115.33,2275.33,0.0,2581.14,0.84,1.0,0.0,3.0,1.0,0.0
16219200.0,297.78,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,298.82,296.47,298.38,298.13,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.78,410.0,66839.47,0.0,13488.35,1.0,284.26,289.52,299.48,303.06,293.15,293.15,283.15,18315.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11527.12,0.0,1091.96,2275.33,0.0,2618.0,0.84,1.0,0.0,3.0,1.0,0.0
16219500.0,297.74,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,298.41,296.22,298.21,298.1,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.8,410.0,65620.63,0.0,13488.29,1.0,284.25,289.47,299.22,302.74,293.15,293.15,283.15,18421.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11290.87,0.0,1061.8,2275.33,0.0,2649.64,0.83,1.0,0.0,3.0,1.0,0.0
16219800.0,297.71,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,290.98,1.0,1.0,2.66,290.98,291.15,298.01,295.96,298.05,298.06,290.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.85,0.85,0.0,296.81,410.0,64225.57,0.0,13488.24,1.0,284.24,289.43,298.96,302.4,293.15,293.15,283.15,18550.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11034.31,0.0,1022.89,2275.33,0.0,2671.93,0.82,1.0,0.0,3.0,1.0,0.0
16220100.0,297.83,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.77,1.0,1.0,2.66,291.77,291.15,297.61,295.7,297.61,298.17,291.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.96,0.96,0.0,298.5,410.0,78884.5,0.0,13466.48,1.0,284.37,290.25,298.8,302.97,293.15,293.15,283.15,17026.91,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.21,3.86,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12566.5,0.0,1239.72,2275.33,0.0,3206.33,0.88,1.0,0.0,3.0,1.0,0.0
16220400.0,297.78,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.66,291.39,291.15,297.23,295.45,297.23,298.12,291.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.95,0.95,0.0,298.52,410.0,80375.51,0.0,13466.4,1.0,284.32,289.93,298.49,302.72,293.15,293.15,283.15,19948.93,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.43,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12692.52,0.0,1513.01,2275.33,0.0,3395.98,0.94,1.0,0.0,3.0,1.0,0.0
16220700.0,297.69,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,296.89,295.23,296.89,298.05,291.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.54,410.0,81278.2,0.0,13466.32,1.0,284.27,289.67,298.25,302.53,293.15,293.15,283.15,23418.29,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.61,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12772.99,0.0,1786.79,2275.33,0.0,3504.0,0.99,1.0,0.0,3.0,1.0,0.0
16221000.0,297.61,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,290.88,1.0,1.0,2.66,290.88,291.15,296.58,295.04,296.58,297.98,290.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.56,410.0,80224.68,0.0,13466.25,1.0,284.25,289.53,298.05,302.28,293.15,293.15,283.15,25350.68,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12571.07,0.0,1852.65,2275.33,0.0,3553.75,1.0,1.0,0.0,3.0,1.0,0.0
16221300.0,297.56,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,290.81,1.0,1.0,2.66,290.81,291.15,296.33,294.9,296.33,297.93,290.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.87,0.87,0.0,298.57,410.0,78243.57,0.0,13466.21,1.0,284.24,289.48,297.89,302.02,293.15,293.15,283.15,25972.67,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.56,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12250.74,0.0,1775.61,2275.33,0.0,3541.02,0.98,1.0,0.0,3.0,1.0,0.0
16221600.0,297.53,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,290.86,1.0,1.0,2.66,290.86,291.15,296.15,294.8,296.15,297.9,290.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.57,410.0,75314.23,0.0,13466.17,1.0,284.24,289.54,297.78,301.75,293.15,293.15,283.15,24361.74,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.4,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11820.45,0.0,1548.51,2275.33,0.0,3464.24,0.94,1.0,0.0,3.0,1.0,0.0
16221900.0,297.53,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,290.97,1.0,1.0,2.66,290.97,291.15,296.01,294.74,296.01,297.89,290.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.85,0.0,298.58,410.0,72106.91,0.0,13466.16,1.0,284.26,289.64,297.72,301.52,293.15,293.15,283.15,21650.0,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.2,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11382.19,0.0,1291.72,2275.33,0.0,3359.73,0.89,1.0,0.0,3.0,1.0,0.0
16222200.0,297.52,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,295.87,294.69,295.87,297.89,291.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.57,410.0,69525.27,0.0,13466.18,1.0,284.27,289.72,297.67,301.33,293.15,293.15,283.15,19509.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.04,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11048.01,0.0,1113.34,2275.33,0.0,3254.55,0.84,1.0,0.0,3.0,1.0,0.0
16222500.0,297.51,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,295.75,294.64,295.75,297.87,291.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.85,0.0,298.56,410.0,68173.85,0.0,13466.25,1.0,284.27,289.75,297.63,301.21,293.15,293.15,283.15,18733.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10877.63,0.0,1039.53,2275.33,0.0,3190.84,0.82,1.0,0.0,3.0,1.0,0.0
16222800.0,297.49,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,295.63,294.6,295.63,297.86,291.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.85,0.0,298.54,410.0,67312.45,0.0,13466.35,1.0,284.27,289.76,297.59,301.13,293.15,293.15,283.15,18451.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10767.16,0.0,1000.63,2275.33,0.0,3155.56,0.81,1.0,0.0,3.0,1.0,0.0
16223100.0,297.47,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,295.53,294.57,295.53,297.84,291.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.85,0.85,0.0,298.51,410.0,66657.08,0.0,13466.45,1.0,284.27,289.76,297.56,301.07,293.15,293.15,283.15,18342.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10682.31,0.0,973.76,2275.33,0.0,3130.69,0.81,1.0,0.0,3.0,1.0,0.0
16223400.0,297.45,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,295.43,294.54,295.43,297.82,291.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.84,0.84,0.0,298.49,410.0,66116.08,0.0,13466.55,1.0,284.27,289.76,297.54,301.01,293.15,293.15,283.15,18295.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10612.66,0.0,951.81,2275.33,0.0,3109.76,0.8,1.0,0.0,3.0,1.0,0.0
16223700.0,297.43,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,295.35,294.52,295.35,297.8,291.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.84,0.84,0.0,298.46,410.0,65662.48,0.0,13466.67,1.0,284.27,289.77,297.52,300.97,293.15,293.15,283.15,18265.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10555.18,0.0,932.51,2275.33,0.0,3090.38,0.79,1.0,0.0,3.0,1.0,0.0
16224000.0,297.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,295.28,294.51,295.28,297.78,291.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0.0,298.45,410.0,65295.13,0.0,13466.72,1.0,284.27,289.78,297.51,300.94,293.15,293.15,283.15,18235.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10509.83,0.0,915.51,2275.33,0.0,3072.23,0.79,1.0,0.0,3.0,1.0,0.0
16224300.0,297.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,295.22,294.51,295.22,297.76,291.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0.0,298.45,410.0,65024.75,0.0,13466.75,1.0,284.27,289.79,297.51,300.92,293.15,293.15,283.15,18199.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10477.82,0.0,901.1,2275.33,0.0,3055.76,0.78,1.0,0.0,3.0,1.0,0.0
16224600.0,297.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,295.18,294.52,295.18,297.75,291.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0.0,298.44,410.0,64863.03,0.0,13466.76,1.0,284.27,289.8,297.52,300.92,293.15,293.15,283.15,18154.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10460.44,0.0,889.72,2275.33,0.0,3041.48,0.78,1.0,0.0,3.0,1.0,0.0
16224900.0,297.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,295.16,294.54,295.16,297.73,291.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0.0,298.45,410.0,64817.84,0.0,13466.71,1.0,284.27,289.82,297.53,300.93,293.15,293.15,283.15,18103.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10458.54,0.0,881.77,2275.33,0.0,3029.68,0.78,1.0,0.0,3.0,1.0,0.0
16225200.0,297.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,295.15,294.56,295.15,297.71,291.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0.0,298.47,410.0,64903.95,0.0,13466.64,1.0,284.28,289.84,297.56,300.96,293.15,293.15,283.15,18043.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10473.86,0.0,877.74,2275.33,0.0,3021.16,0.78,1.0,0.0,3.0,1.0,0.0
16225500.0,298.65,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.61,303.15,295.15,294.58,297.38,297.5,289.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,402.42,78.37,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16225800.0,299.13,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.61,303.15,295.15,294.6,297.38,297.5,289.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,11.03,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16226100.0,299.35,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.61,303.15,295.15,294.61,297.38,297.5,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,9.51,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16226400.0,299.48,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.61,303.15,295.15,294.61,297.38,297.5,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,8.09,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16226700.0,299.56,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.61,303.15,295.15,294.6,297.38,297.5,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,6.87,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16227000.0,299.61,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.61,303.15,295.15,294.59,297.38,297.5,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,5.79,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16227300.0,299.65,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.61,303.15,295.15,294.57,297.38,297.5,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,4.9,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16227600.0,299.67,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.61,303.15,295.15,294.55,297.38,297.5,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,4.15,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16227900.0,299.69,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.61,303.15,295.15,294.52,297.38,297.5,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,3.51,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16228200.0,299.71,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.6,303.15,295.15,294.5,297.38,297.5,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,2.76,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16228500.0,299.72,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,293.6,303.15,295.15,294.47,297.39,297.5,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,2.49,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16228800.0,299.73,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,294.44,297.39,297.5,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,1.79,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16229100.0,299.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,294.4,297.39,297.5,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,1.77,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16229400.0,299.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,294.33,297.39,297.5,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,1.54,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16229700.0,299.75,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,294.25,297.39,297.5,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,1.32,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16230000.0,299.76,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,294.15,297.39,297.5,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.13,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16230300.0,299.76,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,294.05,297.39,297.5,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.95,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16230600.0,299.77,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,293.94,297.39,297.5,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.64,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16230900.0,299.77,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,293.85,297.39,297.5,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.76,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16231200.0,299.76,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,293.77,297.39,297.5,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.62,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
