time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16231500.0,299.76,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,293.71,297.39,297.5,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.48,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16231800.0,299.75,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,293.67,297.39,297.5,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.42,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16232100.0,299.75,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,293.67,297.39,297.5,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.36,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16232400.0,299.75,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,293.71,297.39,297.5,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.3,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16232700.0,299.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,293.77,297.39,297.5,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.27,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16233000.0,299.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,293.83,297.39,297.5,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.21,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16233300.0,299.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,293.9,297.39,297.5,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.1,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16233600.0,299.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,293.96,297.39,297.5,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16233900.0,299.74,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,294.02,297.39,297.5,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.06,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16234200.0,299.74,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,294.08,297.39,297.5,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16234500.0,299.74,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.58,303.15,295.15,294.14,297.39,297.51,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16234800.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.58,303.15,295.15,294.2,297.39,297.51,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16235100.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.58,303.15,295.15,294.26,297.39,297.51,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.06,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16235400.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.58,303.15,295.15,294.32,297.39,297.51,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.06,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16235700.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.58,303.15,295.15,294.38,297.39,297.51,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.06,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16236000.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.58,303.15,295.15,294.44,297.39,297.51,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.05,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16236300.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.58,303.15,295.15,294.5,297.39,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16236600.0,299.74,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.58,303.15,295.15,294.56,297.39,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16236900.0,299.73,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.58,303.15,295.15,294.62,297.39,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.02,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16237200.0,299.71,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.58,303.15,295.15,294.68,297.39,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16237500.0,299.69,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.58,303.15,295.15,294.74,297.39,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16237800.0,299.67,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.57,303.15,295.15,294.8,297.39,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16238100.0,299.65,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.61,303.15,295.15,294.86,297.38,297.5,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.14,410.0,1.31,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16238400.0,299.64,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.64,303.15,295.15,294.92,297.38,297.5,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.81,410.0,1.92,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16238700.0,299.64,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.34,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,293.59,303.15,295.15,294.97,297.39,297.5,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.44,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16239000.0,299.64,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.26,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,293.5,303.15,295.15,295.03,297.4,297.51,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.42,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16239300.0,299.65,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.48,303.15,295.15,295.09,297.41,297.51,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16239600.0,299.66,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.48,303.15,295.15,295.15,297.41,297.51,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.09,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16239900.0,299.66,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.48,303.15,295.15,295.15,297.41,297.51,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16240200.0,299.67,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.48,303.15,295.15,295.15,297.41,297.51,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.31,410.0,0.07,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16240500.0,299.68,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.48,303.15,295.15,295.15,297.41,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.44,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16240800.0,299.69,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.48,303.15,295.15,295.09,297.41,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,0.02,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16241100.0,299.7,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.48,303.15,295.15,295.01,297.41,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.41,410.0,0.02,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16241400.0,299.7,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.48,303.15,295.15,294.92,297.41,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.25,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16241700.0,299.7,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.48,303.15,295.15,294.82,297.41,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.01,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16242000.0,299.69,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.48,303.15,295.15,294.71,297.41,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.72,410.0,0.06,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16242300.0,299.68,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.48,303.15,295.15,294.62,297.41,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.43,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16242600.0,299.67,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,293.48,303.15,295.15,294.54,297.41,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16242900.0,299.66,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.25,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.48,303.15,295.15,294.48,297.41,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16243200.0,299.65,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.23,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,293.47,303.15,295.15,294.44,297.41,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16243500.0,299.64,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.43,303.15,295.15,294.42,297.41,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16243800.0,299.63,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.43,303.15,295.15,294.4,297.41,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.11,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16244100.0,299.63,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.43,303.15,295.15,294.39,297.41,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16244400.0,299.63,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.43,303.15,295.15,294.38,297.41,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.05,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16244700.0,299.64,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.22,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.43,303.15,295.15,294.37,297.41,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16245000.0,299.66,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.43,303.15,295.15,294.37,297.41,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16245300.0,299.68,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.21,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,295.15,294.36,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16245600.0,299.69,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.41,303.15,295.15,294.37,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16245900.0,299.7,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.41,303.15,295.15,294.38,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16246200.0,299.71,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.41,303.15,295.15,294.39,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16246500.0,299.71,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.41,303.15,295.15,294.41,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16246800.0,299.71,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.41,303.15,295.15,294.44,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16247100.0,299.71,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.4,303.15,295.15,294.48,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16247400.0,299.71,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.4,303.15,295.15,294.53,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16247700.0,299.71,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.4,303.15,295.15,294.59,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16248000.0,299.71,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.4,303.15,295.15,294.65,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16248300.0,299.71,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.4,303.15,295.15,294.72,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16248600.0,299.7,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.38,303.15,295.15,294.8,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16248900.0,299.7,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.38,303.15,295.15,294.87,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16249200.0,299.7,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.38,303.15,295.15,294.94,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16249500.0,299.7,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.38,303.15,295.15,295.01,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16249800.0,299.69,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.39,303.15,295.15,295.07,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.11,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16250100.0,299.69,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.4,303.15,295.15,295.11,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.4,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16250400.0,299.69,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,295.15,295.15,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.62,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16250700.0,299.68,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,295.09,295.09,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16251000.0,299.68,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,294.93,294.93,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16251300.0,299.68,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,294.68,294.68,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16251600.0,299.67,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,294.37,294.37,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16251900.0,299.66,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,294.02,294.02,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16252200.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,293.65,293.65,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16252500.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,293.28,293.28,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16252800.0,299.62,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,292.93,292.93,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16253100.0,299.61,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,292.62,292.62,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16253400.0,299.59,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,292.37,292.37,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16253700.0,299.57,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,292.21,292.21,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254000.0,299.56,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.42,303.15,292.15,292.15,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254300.0,299.53,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.2,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.41,303.15,292.17,292.13,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254600.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.39,303.15,292.22,292.14,297.42,297.52,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254900.0,299.47,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.35,303.15,292.3,292.15,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255200.0,299.45,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.35,303.15,292.39,292.18,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255500.0,299.44,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.36,303.15,292.51,292.22,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.11,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255800.0,299.45,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.36,303.15,292.62,292.26,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
