time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16256100.0,299.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.3,303.15,292.75,292.31,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.3,303.15,292.86,292.35,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.71,410.0,0.16,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.29,303.15,292.97,292.4,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.26,303.15,293.05,292.43,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.26,303.15,293.12,292.46,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.26,303.15,293.15,292.47,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.26,303.15,293.16,292.48,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.26,303.15,293.16,292.47,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.26,303.15,293.15,292.46,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.26,303.15,293.13,292.45,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.26,303.15,293.12,292.43,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.25,303.15,293.1,292.42,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.25,303.15,293.08,292.41,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.25,303.15,293.07,292.4,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.24,303.15,293.07,292.4,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.25,303.15,293.08,292.41,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.25,303.15,293.11,292.44,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.25,303.15,293.15,292.47,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.13,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.25,303.15,293.2,292.52,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.24,303.15,293.26,292.58,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.24,303.15,293.33,292.64,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.23,303.15,293.39,292.7,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.23,303.15,293.47,292.77,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.23,303.15,293.55,292.84,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.23,303.15,293.63,292.92,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.23,303.15,293.72,293.0,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.22,303.15,293.82,293.08,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.22,303.15,293.92,293.16,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.22,303.15,294.03,293.25,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.22,303.15,294.15,293.34,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.22,303.15,294.27,293.43,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,294.39,293.51,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,294.52,293.59,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,294.64,293.66,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,294.77,293.74,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,294.9,293.81,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,295.03,293.89,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,295.16,293.96,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,295.3,294.04,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,295.45,294.12,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,295.59,294.2,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.63,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.21,303.15,295.75,294.29,297.46,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,299.01,297.15,293.15,0.0,0.0,295.72,1.0,0.82,0.31,299.23,297.15,293.15,0.0,0.0,295.72,1.0,0.87,0.33,299.15,297.15,293.15,0.0,0.0,295.72,1.0,0.85,0.24,299.23,297.15,293.15,0.0,0.0,295.72,1.0,0.87,0.33,299.0,297.15,293.15,0.0,0.0,295.72,1.0,0.82,1.57,295.72,291.15,295.91,294.38,295.91,299.17,295.73,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.0,0.0,0.0,104.22,410.0,1003.26,0.0,14193.54,1.0,284.28,289.84,297.79,299.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269000.0,298.89,297.15,293.15,0.0,0.0,295.51,1.0,1.0,0.31,299.1,297.15,293.15,0.0,0.0,295.51,1.0,1.0,0.33,299.03,297.15,293.15,0.0,0.0,295.51,1.0,1.0,0.24,299.09,297.15,293.15,0.0,0.0,295.51,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,295.51,1.0,1.0,1.57,295.35,291.15,296.07,294.47,296.07,299.04,295.07,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.95,0.95,0.0,104.23,410.0,12210.58,0.0,14193.5,1.0,284.55,295.2,298.23,300.91,293.15,293.15,283.15,6069.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.06,1.0,0.0,1.0,1.11,1.42,0.06,4.57,3.57,1.0,0.0,0.0,0.0,8449.55,0.0,72.4,1857.27,0.0,0.0,0.33,1.0,0.0,3.0,1.0,0.0
16269300.0,298.41,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.31,298.72,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.24,298.71,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.57,292.37,291.15,296.23,294.56,296.22,298.65,292.37,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.73,0.73,0.0,104.25,410.0,48531.28,0.0,14193.45,1.0,284.38,290.78,297.94,300.64,293.15,293.15,283.15,11296.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.82,2.27,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8900.61,0.0,275.75,2275.33,0.0,2043.04,0.52,1.0,0.0,3.0,1.0,0.0
16269600.0,298.23,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.31,298.55,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.24,298.54,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,292.09,1.0,1.0,1.57,292.09,291.15,296.38,294.65,296.38,298.48,292.09,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.76,0.76,0.0,104.26,410.0,55906.1,0.0,14193.41,1.0,284.36,290.52,297.72,300.63,293.15,293.15,283.15,14350.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.17,2.69,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9525.59,0.0,449.59,2275.33,0.0,2376.65,0.62,1.0,0.0,3.0,1.0,0.0
16269900.0,298.17,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.31,298.48,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.24,298.46,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.57,291.94,291.15,296.54,294.74,296.54,298.4,291.94,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.79,0.79,0.0,104.27,410.0,60581.81,0.0,14193.38,1.0,284.35,290.39,297.79,300.95,293.15,293.15,283.15,15524.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.4,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10026.42,0.0,584.02,2275.33,0.0,2635.5,0.68,1.0,0.0,3.0,1.0,0.0
16270200.0,298.14,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.31,298.44,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.24,298.42,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.86,1.0,1.0,1.57,291.86,291.15,296.7,294.83,296.7,298.36,291.86,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.82,0.82,0.0,104.27,410.0,64192.42,0.0,14193.38,1.0,284.34,290.3,297.87,301.21,293.15,293.15,283.15,16039.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.58,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10438.78,0.0,700.17,2275.33,0.0,2814.62,0.72,1.0,0.0,3.0,1.0,0.0
16270500.0,298.13,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.31,298.41,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.24,298.4,297.15,293.15,0.0,0.0,291.8,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.8,1.0,1.0,1.57,291.8,291.15,296.86,294.92,296.86,298.33,291.8,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.84,0.84,0.0,104.27,410.0,67249.13,0.0,14193.39,1.0,284.34,290.24,297.94,301.44,293.15,293.15,283.15,16323.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.72,3.31,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10808.07,0.0,807.82,2275.33,0.0,2944.79,0.76,1.0,0.0,3.0,1.0,0.0
16270800.0,298.12,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.31,298.4,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.24,298.38,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.57,291.76,291.15,297.02,295.0,297.02,298.31,291.76,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.87,0.87,0.0,104.27,410.0,69952.4,0.0,14193.39,1.0,284.34,290.2,298.02,301.66,293.15,293.15,283.15,16520.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11149.56,0.0,910.66,2275.33,0.0,3046.86,0.79,1.0,0.0,3.0,1.0,0.0
16271100.0,298.11,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.31,298.38,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.26,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.24,298.37,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.57,291.73,291.15,297.17,295.09,297.17,298.3,291.73,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.28,410.0,72392.69,0.0,14193.37,1.0,284.34,290.17,298.1,301.87,293.15,293.15,283.15,16679.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11469.54,0.0,1009.67,2275.33,0.0,3129.63,0.82,1.0,0.0,3.0,1.0,0.0
16271400.0,298.1,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.31,298.37,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.24,298.35,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.57,291.65,291.15,297.33,295.17,297.33,298.28,291.65,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.92,0.92,0.0,104.29,410.0,75777.62,0.0,14193.34,1.0,284.33,290.09,298.19,302.12,293.15,293.15,283.15,17885.51,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11930.35,0.0,1189.02,2275.33,0.0,3222.21,0.86,1.0,0.0,3.0,1.0,0.0
16271700.0,298.08,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.31,298.35,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.24,298.33,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.57,291.53,291.15,297.49,295.25,297.49,298.26,291.53,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.93,0.93,0.0,104.3,410.0,80056.13,0.0,14193.31,1.0,284.32,289.97,298.28,302.42,293.15,293.15,283.15,20300.92,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.39,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12532.93,0.0,1476.35,2275.33,0.0,3345.9,0.93,1.0,0.0,3.0,1.0,0.0
16272000.0,298.05,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.31,298.33,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.24,298.31,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.57,291.41,291.15,297.65,295.33,297.65,298.24,291.41,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.93,0.93,0.0,104.3,410.0,84027.13,0.0,14193.29,1.0,284.3,289.86,298.35,302.71,293.15,293.15,283.15,22936.51,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.62,4.36,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13113.64,0.0,1792.87,2275.33,0.0,3463.61,0.99,1.0,0.0,3.0,1.0,0.0
16272300.0,298.04,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.31,298.32,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.24,298.3,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.57,291.44,291.15,297.81,295.41,297.81,298.23,291.44,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.95,0.95,0.0,104.31,410.0,85198.34,0.0,14193.28,1.0,284.31,289.87,298.41,302.85,293.15,293.15,283.15,22769.31,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13283.83,0.0,1841.89,2275.33,0.0,3515.6,1.0,1.0,0.0,3.0,1.0,0.0
16272600.0,298.05,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.31,298.33,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.24,298.31,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.57,291.5,291.15,297.97,295.48,297.97,298.24,291.5,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.97,0.97,0.0,104.31,410.0,85851.2,0.0,14193.26,1.0,284.32,289.91,298.48,302.95,293.15,293.15,283.15,22024.7,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13392.92,0.0,1838.79,2275.33,0.0,3516.27,1.0,1.0,0.0,3.0,1.0,0.0
16272900.0,298.06,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.31,298.34,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,298.21,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.24,298.32,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.57,291.55,291.15,298.12,295.55,298.12,298.25,291.55,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.99,0.99,0.0,104.32,410.0,86471.61,0.0,14193.25,1.0,284.32,289.95,298.55,303.05,293.15,293.15,283.15,21320.11,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13499.68,0.0,1835.86,2275.33,0.0,3513.42,1.0,1.0,0.0,3.0,1.0,0.0
16273200.0,298.07,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.31,298.35,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.24,298.33,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.57,291.57,291.15,298.28,295.61,298.28,298.26,291.57,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,1.0,1.0,0.0,104.32,410.0,87678.56,0.0,14193.24,1.0,284.24,289.94,298.62,303.2,293.15,293.15,283.05,21122.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13705.32,0.0,1835.04,2275.33,0.0,3528.14,1.0,1.0,0.0,3.0,1.0,0.0
16273500.0,297.97,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.31,298.27,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.32,298.13,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.24,298.24,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.32,297.82,297.15,293.15,0.0,0.0,290.55,1.0,1.0,1.53,290.56,291.15,298.44,295.67,298.27,298.17,290.56,1.0,1.0,0.09,0.09,0.91,0.09,5.94,1.08,4.86,-1.06,0.9,0.9,0.0,-11.9,410.0,78863.95,0.0,13951.47,1.0,283.79,288.95,298.57,302.67,293.15,293.15,282.75,24793.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12649.76,0.0,1850.33,2275.33,0.0,3363.26,1.0,1.0,0.0,3.0,1.0,0.0
16273800.0,297.97,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.31,298.28,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.24,298.26,297.15,293.15,0.0,0.0,290.7,1.0,1.0,0.33,297.84,297.15,293.15,0.0,0.0,290.7,1.0,1.0,1.55,290.7,291.15,298.6,295.74,298.36,298.18,290.7,1.0,1.0,0.1,0.1,0.9,0.1,5.99,1.28,4.72,-1.25,0.89,0.89,0.0,23.77,410.0,79620.41,0.0,14038.93,1.0,283.85,289.08,298.71,302.86,293.15,293.15,282.75,25406.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12897.91,0.0,1852.88,2275.33,0.0,3239.39,1.0,1.0,0.0,3.0,1.0,0.0
16274100.0,297.99,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.31,298.3,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.24,298.27,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.33,297.85,297.15,293.15,0.0,0.0,290.95,1.0,1.0,1.56,290.95,291.15,298.76,295.8,298.46,298.2,290.95,1.0,1.0,0.1,0.1,0.9,0.1,6.04,1.44,4.59,-1.41,0.9,0.9,0.0,31.35,410.0,77860.14,0.0,14103.29,1.0,284.23,289.34,298.79,302.87,293.15,293.15,283.15,24866.79,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12670.58,0.0,1850.63,2275.33,0.0,3148.89,1.0,1.0,0.0,3.0,1.0,0.0
16274400.0,298.01,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.31,298.32,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.24,298.29,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.56,291.02,291.15,298.92,295.86,298.57,298.22,291.02,1.0,1.0,0.11,0.11,0.89,0.11,6.06,1.55,4.51,-1.51,0.9,0.9,0.0,42.56,410.0,78571.18,0.0,14140.12,1.0,284.24,289.4,298.86,302.98,293.15,293.15,283.15,24904.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12778.86,0.0,1850.79,2275.33,0.0,3158.78,1.0,1.0,0.0,3.0,1.0,0.0
16274700.0,298.03,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.31,298.33,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.24,298.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.57,291.08,291.15,299.08,295.92,298.68,298.24,291.08,1.0,1.0,0.12,0.12,0.88,0.12,6.08,1.62,4.46,-1.56,0.9,0.9,0.0,54.57,410.0,79149.41,0.0,14160.54,1.0,284.25,289.45,298.92,303.07,293.15,293.15,283.15,24845.41,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12870.22,0.0,1850.54,2275.33,0.0,3160.4,1.0,1.0,0.0,3.0,1.0,0.0
16275000.0,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.31,298.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.24,298.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,299.23,295.99,298.78,298.25,291.13,1.0,1.0,0.13,0.13,0.87,0.13,6.08,1.66,4.42,-1.59,0.9,0.9,0.0,64.07,410.0,79658.61,0.0,14172.79,1.0,284.25,289.48,298.99,303.16,293.15,293.15,283.15,24684.6,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12956.3,0.0,1849.87,2275.33,0.0,3157.44,1.0,1.0,0.0,3.0,1.0,0.0
16275300.0,298.07,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.31,298.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.24,298.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,299.39,296.05,298.88,298.27,291.18,1.0,1.0,0.13,0.13,0.87,0.13,6.09,1.7,4.39,-1.61,0.91,0.91,0.0,71.11,410.0,80142.25,0.0,14180.54,1.0,284.26,289.52,299.05,303.25,293.15,293.15,283.15,24425.77,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13041.97,0.0,1848.79,2275.33,0.0,3151.77,1.0,1.0,0.0,3.0,1.0,0.0
16275600.0,298.1,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.31,298.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.24,298.36,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,299.55,296.12,298.98,298.29,291.23,1.0,1.0,0.14,0.14,0.86,0.14,6.09,1.72,4.37,-1.62,0.92,0.92,0.0,76.22,410.0,80627.28,0.0,14185.67,1.0,284.27,289.55,299.12,303.35,293.15,293.15,283.15,24074.66,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13130.55,0.0,1847.33,2275.33,0.0,3144.24,1.0,1.0,0.0,3.0,1.0,0.0
16275900.0,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,299.7,296.19,299.08,298.3,291.15,1.0,1.0,0.14,0.14,0.86,0.14,6.1,1.74,4.35,-1.62,0.91,0.91,0.0,79.94,410.0,83331.09,0.0,14189.18,1.0,283.95,289.43,299.22,303.65,293.15,293.15,282.75,24143.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13713.88,0.0,1847.61,2275.33,0.0,3198.81,1.0,1.0,0.0,3.0,1.0,0.0
16276200.0,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,299.84,296.26,299.16,298.3,291.15,1.0,1.0,0.15,0.15,0.85,0.15,6.1,1.76,4.34,-1.63,0.91,0.91,0.0,82.65,410.0,84041.15,0.0,14191.64,1.0,283.9,289.42,299.24,303.63,293.15,293.15,282.75,24373.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13656.33,0.0,1848.57,2275.33,0.0,3220.79,1.0,1.0,0.0,3.0,1.0,0.0
16276500.0,298.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,298.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.1,291.15,299.98,296.31,299.24,298.31,291.1,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.77,4.33,-1.63,0.9,0.9,0.0,84.63,410.0,85869.95,0.0,14193.37,1.0,283.69,289.34,299.33,303.88,293.15,293.15,282.45,24562.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14150.39,0.0,1849.36,2275.33,0.0,3244.24,1.0,1.0,0.0,3.0,1.0,0.0
16276800.0,298.16,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.31,298.41,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.24,298.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.57,291.1,291.15,300.1,296.36,299.31,298.31,291.1,1.0,1.0,0.16,0.16,0.84,0.16,6.1,1.78,4.32,-1.62,0.9,0.9,0.0,86.04,410.0,86461.34,0.0,14194.59,1.0,283.64,289.32,299.34,303.86,293.15,293.15,282.45,24964.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14081.44,0.0,1851.04,2275.33,0.0,3262.81,1.0,1.0,0.0,3.0,1.0,0.0
16277100.0,298.18,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.31,298.43,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.26,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.24,298.38,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.57,291.05,291.15,300.22,296.4,299.38,298.32,291.05,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.79,4.31,-1.62,0.89,0.89,0.0,87.03,410.0,88233.61,0.0,14195.41,1.0,283.42,289.24,299.44,304.14,293.15,293.15,282.15,25091.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14603.42,0.0,1851.57,2275.33,0.0,3286.23,1.0,1.0,0.0,3.0,1.0,0.0
16277400.0,298.2,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.31,298.44,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.24,298.39,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,300.33,296.45,299.45,298.33,291.26,1.0,1.0,0.17,0.17,0.83,0.17,6.1,1.8,4.31,-1.62,0.91,0.91,0.0,87.81,410.0,84963.03,0.0,14196.06,1.0,283.92,289.49,299.42,303.85,293.15,293.15,282.75,24224.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13854.89,0.0,1847.95,2275.33,0.0,3187.61,1.0,1.0,0.0,3.0,1.0,0.0
16277700.0,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,300.44,296.48,299.52,298.34,291.15,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.8,4.3,-1.62,0.9,0.9,0.0,88.53,410.0,87392.73,0.0,14196.66,1.0,283.61,289.33,299.47,304.02,293.15,293.15,282.45,24876.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14152.04,0.0,1850.67,2275.33,0.0,3260.6,1.0,1.0,0.0,3.0,1.0,0.0
16278000.0,298.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,300.54,296.52,299.58,298.35,291.19,1.0,1.0,0.18,0.18,0.82,0.18,6.1,1.81,4.29,-1.62,0.9,0.9,0.0,89.21,410.0,87282.77,0.0,14197.21,1.0,283.65,289.38,299.5,304.07,293.15,293.15,282.45,24596.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14264.2,0.0,1849.51,2275.33,0.0,3235.89,1.0,1.0,0.0,3.0,1.0,0.0
16278300.0,298.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,300.64,296.55,299.64,298.36,291.13,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.81,4.29,-1.61,0.9,0.9,0.0,89.83,410.0,89012.29,0.0,14197.73,1.0,283.43,289.29,299.57,304.29,293.15,293.15,282.15,24760.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14766.14,0.0,1850.19,2275.33,0.0,3261.84,1.0,1.0,0.0,3.0,1.0,0.0
16278600.0,298.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,300.74,296.59,299.7,298.36,291.13,1.0,1.0,0.19,0.19,0.81,0.19,6.1,1.82,4.28,-1.61,0.9,0.9,0.0,90.41,410.0,89481.53,0.0,14198.21,1.0,283.39,289.27,299.6,304.33,293.15,293.15,282.15,24838.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14732.23,0.0,1850.51,2275.33,0.0,3273.01,1.0,1.0,0.0,3.0,1.0,0.0
16278900.0,298.24,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.06,291.15,300.85,296.62,299.76,298.36,291.06,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.28,-1.61,0.89,0.89,0.0,90.95,410.0,91302.14,0.0,14198.67,1.0,283.16,289.18,299.65,304.52,293.15,293.15,281.85,25024.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15225.93,0.0,1851.29,2275.33,0.0,3305.19,1.0,1.0,0.0,3.0,1.0,0.0
16279200.0,298.23,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.57,291.06,291.15,300.95,296.65,299.82,298.36,291.06,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.83,4.27,-1.61,0.89,0.89,0.0,91.45,410.0,91728.41,0.0,14199.1,1.0,283.12,289.16,299.67,304.51,293.15,293.15,281.85,25324.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15169.01,0.0,1852.54,2275.33,0.0,3313.6,1.0,1.0,0.0,3.0,1.0,0.0
16279500.0,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,301.05,296.69,299.88,298.36,291.16,1.0,1.0,0.2,0.2,0.8,0.2,6.1,1.84,4.27,-1.6,0.9,0.9,0.0,91.91,410.0,90340.12,0.0,14199.51,1.0,283.35,289.27,299.67,304.37,293.15,293.15,282.15,25033.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14722.9,0.0,1851.33,2275.33,0.0,3275.45,1.0,1.0,0.0,3.0,1.0,0.0
