time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16279800.0,298.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.2,291.15,301.16,296.72,299.94,298.36,291.2,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.84,4.26,-1.6,0.9,0.9,0.0,92.34,410.0,90220.74,0.0,14199.9,1.0,283.39,289.31,299.7,304.43,293.15,293.15,282.15,24743.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14838.14,0.0,1850.12,2275.33,0.0,3252.82,1.0,1.0,0.0,3.0,1.0,0.0
16280100.0,298.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,301.26,296.75,300.0,298.36,291.13,1.0,1.0,0.21,0.21,0.79,0.21,6.1,1.85,4.26,-1.6,0.9,0.9,0.0,92.74,410.0,91935.28,0.0,14200.26,1.0,283.17,289.23,299.77,304.65,293.15,293.15,281.85,24906.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15368.12,0.0,1850.8,2275.33,0.0,3277.38,1.0,1.0,0.0,3.0,1.0,0.0
16280400.0,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.57,291.13,291.15,301.36,296.78,300.06,298.36,291.13,1.0,1.0,0.22,0.22,0.78,0.22,6.1,1.85,4.25,-1.6,0.9,0.9,0.0,93.11,410.0,92394.84,0.0,14200.61,1.0,283.13,289.21,299.8,304.68,293.15,293.15,281.85,24982.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15331.88,0.0,1851.12,2275.33,0.0,3287.06,1.0,1.0,0.0,3.0,1.0,0.0
16280700.0,298.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,301.46,296.82,300.11,298.36,291.23,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.86,4.25,-1.59,0.91,0.91,0.0,93.45,410.0,91042.48,0.0,14200.93,1.0,283.36,289.32,299.8,304.54,293.15,293.15,282.15,24517.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14885.24,0.0,1849.17,2275.33,0.0,3250.77,1.0,1.0,0.0,3.0,1.0,0.0
16281000.0,298.2,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,298.47,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.57,291.06,291.15,301.56,296.85,300.17,298.35,291.06,1.0,1.0,0.22,0.22,0.78,0.22,6.11,1.87,4.24,-1.59,0.89,0.89,0.0,93.77,410.0,94689.05,0.0,14201.24,1.0,282.86,289.09,299.87,304.89,293.15,293.15,281.55,25223.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15811.68,0.0,1852.12,2275.33,0.0,3326.27,1.0,1.0,0.0,3.0,1.0,0.0
16281300.0,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,301.66,296.88,300.22,298.34,291.16,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.87,4.23,-1.59,0.9,0.9,0.0,94.06,410.0,93300.75,0.0,14201.54,1.0,283.09,289.2,299.87,304.73,293.15,293.15,281.85,24939.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15331.75,0.0,1850.94,2275.33,0.0,3287.6,1.0,1.0,0.0,3.0,1.0,0.0
16281600.0,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,301.76,296.92,300.28,298.35,291.2,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,0.9,0.9,0.0,94.34,410.0,93198.52,0.0,14201.81,1.0,283.13,289.24,299.9,304.79,293.15,293.15,281.85,24647.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15455.7,0.0,1849.71,2275.33,0.0,3264.25,1.0,1.0,0.0,3.0,1.0,0.0
16281900.0,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,301.86,296.96,300.34,298.35,291.14,1.0,1.0,0.23,0.23,0.77,0.23,6.11,1.88,4.23,-1.58,0.9,0.9,0.0,94.6,410.0,94949.0,0.0,14202.06,1.0,282.91,289.16,299.97,305.02,293.15,293.15,281.55,24786.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16027.81,0.0,1850.3,2275.33,0.0,3285.61,1.0,1.0,0.0,3.0,1.0,0.0
16282200.0,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,301.96,297.0,300.4,298.36,291.14,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.58,0.9,0.9,0.0,94.85,410.0,95466.22,0.0,14202.3,1.0,282.87,289.15,300.01,305.07,293.15,293.15,281.55,24824.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16004.52,0.0,1850.45,2275.33,0.0,3291.7,1.0,1.0,0.0,3.0,1.0,0.0
16282500.0,298.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,298.5,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,298.44,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.57,291.08,291.15,302.05,297.05,300.46,298.37,291.08,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.89,4.22,-1.57,0.9,0.9,0.0,95.08,410.0,97357.2,0.0,14202.51,1.0,282.64,289.06,300.07,305.27,293.15,293.15,281.25,24952.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16582.87,0.0,1850.99,2275.33,0.0,3316.67,1.0,1.0,0.0,3.0,1.0,0.0
16282800.0,298.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,298.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,298.44,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.57,291.08,291.15,302.15,297.09,300.52,298.38,291.08,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.57,0.89,0.89,0.0,95.29,410.0,97880.0,0.0,14202.7,1.0,282.61,289.05,300.11,305.29,293.15,293.15,281.25,25160.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16547.36,0.0,1851.86,2275.33,0.0,3318.97,1.0,1.0,0.0,3.0,1.0,0.0
16283100.0,298.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.19,291.15,302.25,297.15,300.58,298.39,291.19,1.0,1.0,0.24,0.24,0.76,0.24,6.11,1.9,4.21,-1.57,0.9,0.9,0.0,95.51,410.0,96629.09,0.0,14202.87,1.0,282.83,289.16,300.13,305.18,293.15,293.15,281.55,24759.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16069.7,0.0,1850.18,2275.33,0.0,3277.7,1.0,1.0,0.0,3.0,1.0,0.0
16283400.0,298.25,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.56,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,302.34,297.21,300.65,298.41,291.24,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.9,4.2,-1.56,0.91,0.91,0.0,95.71,410.0,96693.33,0.0,14202.99,1.0,282.87,289.22,300.19,305.27,293.15,293.15,281.55,24330.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16238.05,0.0,1848.39,2275.33,0.0,3250.2,1.0,1.0,0.0,3.0,1.0,0.0
16283700.0,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,302.43,297.28,300.7,298.43,291.14,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.2,-1.56,0.9,0.9,0.0,95.92,410.0,99251.81,0.0,14203.08,1.0,282.57,289.07,300.26,305.45,293.15,293.15,281.25,24973.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16671.73,0.0,1851.08,2275.33,0.0,3295.44,1.0,1.0,0.0,3.0,1.0,0.0
16284000.0,298.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.5,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.57,291.2,291.15,302.52,297.35,300.76,298.45,291.2,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.91,4.19,-1.56,0.9,0.9,0.0,96.12,410.0,99345.7,0.0,14203.16,1.0,282.61,289.13,300.33,305.55,293.15,293.15,281.25,24625.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16855.82,0.0,1849.63,2275.33,0.0,3264.89,1.0,1.0,0.0,3.0,1.0,0.0
16284300.0,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,302.61,297.42,300.82,298.47,291.15,1.0,1.0,0.25,0.25,0.75,0.25,6.11,1.92,4.19,-1.55,0.9,0.9,0.0,96.3,410.0,101307.86,0.0,14203.22,1.0,282.39,289.06,300.43,305.84,293.15,293.15,280.95,24666.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17565.15,0.0,1849.8,2275.33,0.0,3275.44,1.0,1.0,0.0,3.0,1.0,0.0
16284600.0,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,302.69,297.5,300.88,298.49,291.17,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.19,-1.55,0.9,0.9,0.0,96.48,410.0,102049.92,0.0,14203.28,1.0,282.36,289.06,300.51,305.93,293.15,293.15,280.95,24564.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17603.89,0.0,1849.37,2275.33,0.0,3271.08,1.0,1.0,0.0,3.0,1.0,0.0
16284900.0,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,302.77,297.58,300.93,298.5,291.12,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.92,4.18,-1.55,0.9,0.9,0.0,96.64,410.0,104118.44,0.0,14203.34,1.0,282.13,288.99,300.59,306.16,293.15,293.15,280.65,24760.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18309.23,0.0,1850.19,2275.33,0.0,3282.85,1.0,1.0,0.0,3.0,1.0,0.0
16285200.0,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,302.85,297.66,300.98,298.51,291.14,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.9,0.9,0.0,96.8,410.0,104852.46,0.0,14203.4,1.0,282.1,288.99,300.67,306.25,293.15,293.15,280.65,24740.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18352.91,0.0,1850.1,2275.33,0.0,3275.87,1.0,1.0,0.0,3.0,1.0,0.0
16285500.0,298.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,298.7,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.57,291.09,291.15,302.93,297.75,301.03,298.51,291.09,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.93,4.18,-1.54,0.89,0.89,0.0,96.94,410.0,106903.58,0.0,14203.47,1.0,281.87,288.91,300.76,306.48,293.15,293.15,280.35,25029.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19103.98,0.0,1851.31,2275.33,0.0,3285.05,1.0,1.0,0.0,3.0,1.0,0.0
16285800.0,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,303.01,297.83,301.08,298.52,291.11,1.0,1.0,0.26,0.26,0.74,0.26,6.11,1.94,4.17,-1.54,0.89,0.89,0.0,97.06,410.0,107616.0,0.0,14203.54,1.0,281.84,288.91,300.84,306.58,293.15,293.15,280.35,25098.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19148.26,0.0,1851.6,2275.33,0.0,3276.81,1.0,1.0,0.0,3.0,1.0,0.0
16286100.0,298.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,303.08,297.91,301.12,298.53,291.22,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.17,-1.53,0.91,0.91,0.0,97.18,410.0,106543.77,0.0,14203.62,1.0,282.06,289.04,300.89,306.5,293.15,293.15,280.65,24569.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18602.48,0.0,1849.39,2275.33,0.0,3233.77,1.0,1.0,0.0,3.0,1.0,0.0
16286400.0,298.34,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,298.73,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.07,291.15,303.15,297.99,301.17,298.54,291.07,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.94,4.16,-1.53,0.89,0.89,0.0,97.28,410.0,110431.8,0.0,14203.71,1.0,281.58,288.84,301.0,306.91,293.15,293.15,280.05,25176.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20014.46,0.0,1851.92,2275.33,0.0,3278.98,1.0,1.0,0.0,3.0,1.0,0.0
16286700.0,298.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.57,291.18,291.15,303.2,298.05,301.19,298.53,291.18,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.53,0.9,0.9,0.0,97.37,410.0,109238.13,0.0,14203.81,1.0,281.8,288.96,301.04,306.8,293.15,293.15,280.35,24787.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19392.46,0.0,1850.3,2275.33,0.0,3240.72,1.0,1.0,0.0,3.0,1.0,0.0
16287000.0,298.33,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,303.22,298.1,301.21,298.53,291.22,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.53,0.91,0.91,0.0,97.45,410.0,109226.66,0.0,14203.91,1.0,281.84,289.01,301.09,306.88,293.15,293.15,280.35,24436.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19573.19,0.0,1848.83,2275.33,0.0,3221.73,1.0,1.0,0.0,3.0,1.0,0.0
16287300.0,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,303.22,298.13,301.21,298.54,291.15,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.16,-1.52,0.9,0.9,0.0,97.53,410.0,110959.23,0.0,14204.01,1.0,281.62,288.92,301.14,307.12,293.15,293.15,280.05,24557.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20380.49,0.0,1849.34,2275.33,0.0,3240.44,1.0,1.0,0.0,3.0,1.0,0.0
16287600.0,298.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,303.2,298.15,301.19,298.53,291.13,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.95,4.15,-1.52,0.9,0.9,0.0,97.59,410.0,111419.06,0.0,14204.12,1.0,281.57,288.89,301.14,307.07,293.15,293.15,280.05,24943.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20256.84,0.0,1850.95,2275.33,0.0,3249.14,1.0,1.0,0.0,3.0,1.0,0.0
16287900.0,298.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,298.74,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,303.17,298.16,301.18,298.54,291.06,1.0,1.0,0.27,0.27,0.73,0.27,6.11,1.96,4.15,-1.52,0.89,0.89,0.0,97.65,410.0,113002.47,0.0,14204.23,1.0,281.36,288.8,301.18,307.3,293.15,293.15,279.75,25116.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21089.98,0.0,1851.68,2275.33,0.0,3270.4,1.0,1.0,0.0,3.0,1.0,0.0
16288200.0,298.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,298.74,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,303.13,298.17,301.16,298.54,291.25,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.15,-1.52,0.91,0.91,0.0,97.7,410.0,109624.6,0.0,14204.33,1.0,281.85,289.04,301.16,306.98,293.15,293.15,280.35,24353.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19697.97,0.0,1848.49,2275.33,0.0,3209.3,1.0,1.0,0.0,3.0,1.0,0.0
16288500.0,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.12,291.15,303.09,298.18,301.13,298.53,291.12,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.96,4.14,-1.52,0.9,0.9,0.0,97.75,410.0,111845.4,0.0,14204.44,1.0,281.54,288.88,301.17,307.1,293.15,293.15,280.05,25176.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20209.55,0.0,1851.93,2275.33,0.0,3254.57,1.0,1.0,0.0,3.0,1.0,0.0
16288800.0,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,303.06,298.19,301.12,298.54,291.15,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.9,0.9,0.0,97.8,410.0,111542.76,0.0,14204.54,1.0,281.59,288.92,301.2,307.18,293.15,293.15,280.05,24782.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20385.12,0.0,1850.28,2275.33,0.0,3239.74,1.0,1.0,0.0,3.0,1.0,0.0
16289100.0,298.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.73,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,303.05,298.2,301.11,298.53,291.24,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.91,0.91,0.0,97.84,410.0,110089.08,0.0,14204.63,1.0,281.81,289.02,301.18,306.98,293.15,293.15,280.35,24588.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19646.07,0.0,1849.47,2275.33,0.0,3211.0,1.0,1.0,0.0,3.0,1.0,0.0
16289400.0,298.31,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,298.73,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,303.05,298.23,301.11,298.53,291.06,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.89,0.89,0.0,97.88,410.0,113653.98,0.0,14204.71,1.0,281.32,288.8,301.24,307.36,293.15,293.15,279.75,25295.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21106.81,0.0,1852.42,2275.33,0.0,3262.72,1.0,1.0,0.0,3.0,1.0,0.0
16289700.0,298.32,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.74,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,303.09,298.27,301.14,298.54,291.21,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.14,-1.51,0.91,0.91,0.0,97.93,410.0,111735.51,0.0,14204.78,1.0,281.63,288.98,301.27,307.29,293.15,293.15,280.05,24346.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20634.77,0.0,1848.46,2275.33,0.0,3206.66,1.0,1.0,0.0,3.0,1.0,0.0
16290000.0,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,303.15,298.32,301.17,298.54,291.2,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.97,4.13,-1.51,0.91,0.91,0.0,97.97,410.0,112429.26,0.0,14204.83,1.0,281.59,288.96,301.31,307.3,293.15,293.15,280.05,24448.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20594.62,0.0,1848.89,2275.33,0.0,3204.0,1.0,1.0,0.0,3.0,1.0,0.0
16290300.0,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,303.23,298.38,301.23,298.55,291.16,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.51,0.9,0.9,0.0,98.01,410.0,114148.71,0.0,14204.88,1.0,281.4,288.9,301.38,307.51,293.15,293.15,279.15,24620.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21718.27,0.0,1849.6,2275.33,0.0,3218.15,1.0,1.0,0.0,3.0,1.0,0.0
16290600.0,298.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.76,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,303.32,298.44,301.28,298.56,291.21,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.91,0.91,0.0,98.05,410.0,114260.21,0.0,14204.92,1.0,281.44,288.94,301.44,307.58,293.15,293.15,278.55,24296.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21752.58,0.0,1848.25,2275.33,0.0,3201.19,1.0,1.0,0.0,3.0,1.0,0.0
16290900.0,298.34,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,298.76,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.62,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,303.4,298.5,301.33,298.57,291.25,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.92,0.92,0.0,98.09,410.0,114367.61,0.0,14204.97,1.0,281.49,288.98,301.49,307.64,293.15,293.15,278.15,23890.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21787.79,0.0,1846.56,2275.33,0.0,3185.08,1.0,1.0,0.0,3.0,1.0,0.0
16291200.0,298.34,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.32,298.77,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.25,298.62,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.29,1.0,1.0,1.58,291.29,291.15,303.48,298.55,301.38,298.57,291.29,1.0,1.0,0.28,0.28,0.72,0.28,6.11,1.98,4.13,-1.5,0.93,0.93,0.0,98.12,410.0,114478.92,0.0,14205.01,1.0,281.53,289.02,301.54,307.69,293.15,293.15,278.15,23427.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21822.42,0.0,1844.63,2275.33,0.0,3170.26,1.0,1.0,0.0,3.0,1.0,0.0
16291500.0,298.35,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.32,298.77,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.33,297.93,297.15,293.15,0.0,0.0,291.33,1.0,1.0,1.58,291.33,291.15,303.57,298.59,301.43,298.58,291.33,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.98,4.12,-1.5,0.94,0.94,0.0,98.16,410.0,114592.73,0.0,14205.05,1.0,281.57,289.06,301.59,307.75,293.15,293.15,278.15,22928.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21856.35,0.0,1842.55,2275.33,0.0,3156.56,1.0,1.0,0.0,3.0,1.0,0.0
16291800.0,298.35,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.32,298.78,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.25,298.63,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,297.93,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.58,291.37,291.15,303.65,298.64,301.48,298.58,291.37,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.5,0.96,0.96,0.0,98.19,410.0,114707.92,0.0,14205.08,1.0,281.61,289.09,301.63,307.8,293.15,293.15,278.15,22410.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21889.49,0.0,1840.4,2275.33,0.0,3143.68,1.0,1.0,0.0,3.0,1.0,0.0
16292100.0,298.36,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.32,298.78,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.58,291.41,291.15,303.73,298.68,301.53,298.59,291.41,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.5,0.97,0.97,0.0,98.22,410.0,114822.89,0.0,14205.1,1.0,281.64,289.13,301.68,307.85,293.15,293.15,278.15,21891.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21921.86,0.0,1838.24,2275.33,0.0,3131.45,1.0,1.0,0.0,3.0,1.0,0.0
16292400.0,298.36,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.32,298.79,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.25,298.64,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,291.44,1.0,1.0,1.58,291.45,291.15,303.82,298.72,301.58,298.6,291.45,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.5,0.99,0.99,0.0,98.25,410.0,114937.51,0.0,14205.12,1.0,281.68,289.16,301.72,307.9,293.15,293.15,278.15,21383.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21953.54,0.0,1836.12,2275.33,0.0,3119.6,1.0,1.0,0.0,3.0,1.0,0.0
16292700.0,298.36,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.32,298.79,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.25,298.65,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.48,1.0,1.0,1.58,291.48,291.15,303.9,298.76,301.63,298.6,291.48,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.29,410.0,115028.64,0.0,14205.13,1.0,281.71,289.19,301.76,307.94,293.15,293.15,278.15,21123.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21982.21,0.0,1835.04,2275.33,0.0,3107.87,1.0,1.0,0.0,3.0,1.0,0.0
16293000.0,298.37,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.32,298.8,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.25,298.65,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.52,1.0,1.0,1.58,291.52,291.15,303.98,298.8,301.68,298.61,291.52,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.32,410.0,115106.47,0.0,14205.14,1.0,281.74,289.23,301.8,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22006.63,0.0,1835.04,2275.33,0.0,3095.75,1.0,1.0,0.0,3.0,1.0,0.0
16293300.0,298.38,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,298.81,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.25,298.66,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.58,291.56,291.15,304.07,298.84,301.73,298.62,291.56,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.36,410.0,115187.98,0.0,14205.13,1.0,281.77,289.26,301.84,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22031.32,0.0,1835.04,2275.33,0.0,3083.31,1.0,1.0,0.0,3.0,1.0,0.0
16293600.0,298.38,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.32,298.82,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.33,298.59,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.25,298.67,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,291.6,1.0,1.0,1.58,291.6,291.15,304.15,298.88,301.78,298.63,291.6,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.12,-1.49,1.0,1.0,0.0,98.4,410.0,115272.54,0.0,14205.11,1.0,281.8,289.3,301.88,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22056.73,0.0,1835.04,2275.33,0.0,3070.35,1.0,1.0,0.0,3.0,1.0,0.0
16293900.0,298.39,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.32,298.83,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,298.6,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.25,298.68,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,291.64,1.0,1.0,1.58,291.64,291.15,304.23,298.92,301.84,298.64,291.64,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.49,1.0,1.0,0.0,98.44,410.0,115350.48,0.0,14205.08,1.0,281.83,289.33,301.92,308.12,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22081.59,0.0,1835.04,2275.33,0.0,3059.03,1.0,1.0,0.0,3.0,1.0,0.0
16294200.0,298.4,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.32,298.84,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,298.62,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.25,298.69,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,291.67,1.0,1.0,1.58,291.67,291.15,304.32,298.95,301.89,298.65,291.67,1.0,1.0,0.29,0.29,0.71,0.29,6.11,1.99,4.11,-1.49,1.0,1.0,0.0,98.47,410.0,115420.57,0.0,14205.05,1.0,281.85,289.36,301.95,308.16,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22103.23,0.0,1835.04,2275.33,0.0,3050.02,1.0,1.0,0.0,3.0,1.0,0.0
16294500.0,298.41,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,298.85,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,298.64,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.25,298.7,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.58,291.7,291.15,304.4,298.98,301.94,298.67,291.7,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.49,1.0,1.0,0.0,98.51,410.0,115486.17,0.0,14205.03,1.0,281.88,289.39,301.98,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22122.09,0.0,1835.04,2275.33,0.0,3042.69,1.0,1.0,0.0,3.0,1.0,0.0
16294800.0,298.42,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.32,298.86,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,298.67,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.25,298.71,297.15,293.15,0.0,0.0,291.73,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.73,1.0,1.0,1.58,291.73,291.15,304.48,299.0,302.0,298.68,291.73,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.49,1.0,1.0,0.0,98.54,410.0,115547.87,0.0,14205.0,1.0,281.89,289.41,302.0,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22138.67,0.0,1835.04,2275.33,0.0,3036.27,1.0,1.0,0.0,3.0,1.0,0.0
16295100.0,298.43,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.32,298.87,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.69,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.25,298.72,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.58,291.76,291.15,304.57,299.02,302.05,298.69,291.76,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.49,1.0,1.0,0.0,98.58,410.0,115607.11,0.0,14204.99,1.0,281.91,289.43,302.02,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22153.87,0.0,1835.04,2275.33,0.0,3030.44,1.0,1.0,0.0,3.0,1.0,0.0
16295400.0,298.44,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.32,298.88,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,298.71,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.25,298.73,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.58,291.78,291.15,304.65,299.04,302.1,298.7,291.78,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.49,1.0,1.0,0.0,98.6,410.0,115665.16,0.0,14204.97,1.0,281.93,289.45,302.04,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22168.42,0.0,1835.04,2275.33,0.0,3024.62,1.0,1.0,0.0,3.0,1.0,0.0
16295700.0,298.45,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.32,298.89,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,298.72,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.25,298.74,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.81,1.0,1.0,1.58,291.81,291.15,304.73,299.07,302.15,298.71,291.81,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.63,410.0,115724.02,0.0,14204.96,1.0,281.95,289.47,302.06,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22183.1,0.0,1835.04,2275.33,0.0,3018.2,1.0,1.0,0.0,3.0,1.0,0.0
16296000.0,298.46,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.32,298.9,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,298.74,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.25,298.75,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.84,1.0,1.0,1.58,291.84,291.15,304.82,299.09,302.21,298.73,291.84,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.65,410.0,115786.22,0.0,14204.96,1.0,281.96,289.5,302.09,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22198.91,0.0,1835.04,2275.33,0.0,3010.84,1.0,1.0,0.0,3.0,1.0,0.0
16296300.0,298.47,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.32,298.91,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,298.76,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.25,298.75,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.58,291.87,291.15,304.9,299.12,302.26,298.74,291.87,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.67,410.0,115853.63,0.0,14204.96,1.0,281.98,289.52,302.12,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22216.63,0.0,1835.04,2275.33,0.0,3001.83,1.0,1.0,0.0,3.0,1.0,0.0
16296600.0,298.47,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.32,298.91,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.25,298.76,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.58,291.9,291.15,304.98,299.15,302.31,298.75,291.9,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.68,410.0,115929.28,0.0,14204.97,1.0,282.01,289.55,302.15,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22237.35,0.0,1835.04,2275.33,0.0,2990.8,1.0,1.0,0.0,3.0,1.0,0.0
16296900.0,298.48,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.32,298.92,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.25,298.77,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.94,1.0,1.0,1.58,291.94,291.15,305.07,299.19,302.36,298.76,291.94,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.7,410.0,116015.73,0.0,14204.98,1.0,282.04,289.58,302.19,308.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22262.03,0.0,1835.04,2275.33,0.0,2977.19,1.0,1.0,0.0,3.0,1.0,0.0
16297200.0,298.49,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.32,298.93,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.25,298.78,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.58,291.98,291.15,305.15,299.25,302.41,298.77,291.98,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.7,410.0,116113.64,0.0,14205.0,1.0,282.07,289.63,302.24,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22291.57,0.0,1835.04,2275.33,0.0,2960.19,1.0,1.0,0.0,3.0,1.0,0.0
16297500.0,298.5,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.32,298.94,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.25,298.79,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,292.01,1.0,1.0,1.58,292.01,291.15,305.16,299.26,302.43,298.77,292.01,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.11,-1.48,1.0,1.0,0.0,98.71,410.0,116126.74,0.0,14205.03,1.0,282.1,289.65,302.26,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22312.73,0.0,1835.04,2275.33,0.0,2960.19,1.0,1.0,0.0,3.0,1.0,0.0
16297800.0,298.5,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.32,298.94,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,298.83,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.25,298.79,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.98,1.0,1.0,1.58,291.98,291.15,305.05,299.21,302.36,298.78,291.98,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,98.71,410.0,116049.81,0.0,14205.06,1.0,282.07,289.63,302.22,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22298.17,0.0,1835.04,2275.33,0.0,2983.75,1.0,1.0,0.0,3.0,1.0,0.0
16298100.0,298.49,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.32,298.93,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.33,298.82,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.25,298.79,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.9,1.0,1.0,1.58,291.9,291.15,304.83,299.1,302.24,298.77,291.9,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.0,4.1,-1.48,1.0,1.0,0.0,98.72,410.0,115904.78,0.0,14205.09,1.0,282.01,289.56,302.11,308.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22249.19,0.0,1835.04,2275.33,0.0,3025.21,1.0,1.0,0.0,3.0,1.0,0.0
16298400.0,298.48,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.32,298.91,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,298.81,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.25,298.77,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.58,291.78,291.15,304.52,298.94,302.05,298.76,291.78,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.71,410.0,115693.51,0.0,14205.13,1.0,281.92,289.45,301.95,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22170.54,0.0,1835.04,2275.33,0.0,3081.55,1.0,1.0,0.0,3.0,1.0,0.0
16298700.0,298.45,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.32,298.89,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.79,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.25,298.75,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.62,1.0,1.0,1.58,291.62,291.15,304.13,298.74,301.82,298.74,291.62,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.71,410.0,115422.54,0.0,14205.17,1.0,281.79,289.31,301.75,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22067.63,0.0,1835.04,2275.33,0.0,3150.3,1.0,1.0,0.0,3.0,1.0,0.0
16299000.0,298.42,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.32,298.86,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,298.76,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.25,298.73,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.43,1.0,1.0,1.58,291.43,291.15,303.69,298.5,301.56,298.71,291.43,1.0,1.0,0.29,0.29,0.71,0.29,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.71,410.0,115100.36,0.0,14205.22,1.0,281.65,289.14,301.52,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21945.54,0.0,1835.04,2275.33,0.0,3228.36,1.0,1.0,0.0,3.0,1.0,0.0
16299300.0,298.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.83,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.69,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,303.21,298.25,301.27,298.67,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,1.0,1.0,0.0,98.7,410.0,114736.73,0.0,14205.27,1.0,281.48,288.95,301.27,307.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21809.79,0.0,1835.04,2275.33,0.0,3312.59,1.0,1.0,0.0,3.0,1.0,0.0
16299600.0,298.34,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.32,298.79,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.33,298.7,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.25,298.66,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,290.99,1.0,1.0,1.58,290.99,291.15,302.71,297.98,300.96,298.64,290.99,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.98,0.98,0.0,98.69,410.0,114293.89,0.0,14205.32,1.0,281.3,288.75,301.0,307.2,293.15,293.15,278.15,21689.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21660.22,0.0,1837.4,2275.33,0.0,3399.56,1.0,1.0,0.0,3.0,1.0,0.0
16299900.0,298.29,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.32,298.75,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.33,298.65,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.25,298.62,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,290.77,1.0,1.0,1.58,290.77,291.15,302.2,297.71,300.66,298.59,290.76,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.94,0.94,0.0,98.68,410.0,113793.38,0.0,14205.37,1.0,281.1,288.55,300.73,306.9,293.15,293.15,278.15,22911.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21500.41,0.0,1842.48,2275.33,0.0,3484.97,1.0,1.0,0.0,3.0,1.0,0.0
16300200.0,298.25,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.32,298.7,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.33,298.61,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.25,298.58,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.33,297.84,297.15,293.15,0.0,0.0,290.55,1.0,1.0,1.58,290.55,291.15,301.71,297.46,300.36,298.55,290.55,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.89,0.89,0.0,98.67,410.0,113226.2,0.0,14205.42,1.0,280.9,288.35,300.47,306.61,293.15,293.15,278.15,25054.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21334.64,0.0,1851.41,2275.33,0.0,3564.84,1.0,1.0,0.0,3.0,1.0,0.0
16300500.0,298.2,297.15,293.15,0.0,0.0,290.35,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,290.35,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,290.35,1.0,1.0,0.25,298.53,297.15,293.15,0.0,0.0,290.35,1.0,1.0,0.33,297.8,297.15,293.15,0.0,0.0,290.35,1.0,1.0,1.58,290.35,291.15,301.26,297.22,300.08,298.51,290.35,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.84,0.84,0.0,98.66,410.0,112565.25,0.0,14205.46,1.0,280.68,288.16,300.24,306.33,293.15,293.15,279.05,28721.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20870.02,0.0,1866.76,2275.33,0.0,3633.49,1.0,1.0,0.0,3.0,1.0,0.0
16300800.0,298.17,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.25,298.51,297.15,293.15,0.0,0.0,290.44,1.0,1.0,0.33,297.78,297.15,293.15,0.0,0.0,290.44,1.0,1.0,1.58,290.44,291.15,300.85,297.02,299.84,298.48,290.44,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.81,0.81,0.0,98.65,410.0,107583.75,0.0,14205.51,1.0,281.12,288.32,300.01,305.74,293.15,293.15,279.65,31537.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18949.51,0.0,1878.59,2275.33,0.0,3598.47,1.0,1.0,0.0,3.0,1.0,0.0
16301100.0,298.17,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.25,298.51,297.15,293.15,0.0,0.0,290.65,1.0,1.0,0.33,297.78,297.15,293.15,0.0,0.0,290.65,1.0,1.0,1.58,290.65,291.15,300.44,296.83,299.6,298.48,290.65,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.8,0.8,0.0,98.64,410.0,100720.2,0.0,14205.56,1.0,281.89,288.63,299.81,305.1,293.15,293.15,280.55,32704.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.56,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16933.19,0.0,1883.5,2275.33,0.0,3528.08,1.0,1.0,0.0,3.0,1.0,0.0
16301400.0,298.18,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.25,298.51,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.33,297.79,297.15,293.15,0.0,0.0,290.78,1.0,1.0,1.58,290.78,291.15,299.98,296.59,299.34,298.48,290.78,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.79,0.79,0.0,98.63,410.0,95173.82,0.0,14205.61,1.0,282.46,288.86,299.59,304.61,293.15,293.15,281.15,33456.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.55,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15797.34,0.0,1886.67,2275.33,0.0,3476.09,1.0,1.0,0.0,3.0,1.0,0.0
16301700.0,298.19,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.25,298.51,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.33,297.8,297.15,293.15,0.0,0.0,290.96,1.0,1.0,1.58,290.96,291.15,299.48,296.34,299.06,298.49,290.96,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.79,0.79,0.0,98.62,410.0,88389.96,0.0,14205.66,1.0,283.22,289.15,299.32,303.93,293.15,293.15,282.05,33235.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.56,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14276.38,0.0,1885.74,2275.33,0.0,3395.74,1.0,1.0,0.0,3.0,1.0,0.0
16302000.0,298.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,298.64,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,297.82,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.58,291.07,291.15,298.96,296.06,298.76,298.49,291.07,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.8,0.8,0.0,98.61,410.0,82965.16,0.0,14205.71,1.0,283.79,289.36,299.05,303.42,293.15,293.15,282.65,32573.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.56,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13429.38,0.0,1882.95,2275.33,0.0,3320.91,1.0,1.0,0.0,3.0,1.0,0.0
16302300.0,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,298.44,295.79,298.46,298.49,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.1,-1.48,0.8,0.8,0.0,98.6,410.0,78475.75,0.0,14205.75,1.0,284.24,289.5,298.79,302.94,293.15,293.15,283.15,32068.07,34560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12703.91,0.0,1880.82,2275.33,0.0,3265.66,1.0,1.0,0.0,3.0,1.0,0.0
