time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16302600.0,298.24,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.31,298.67,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.24,298.55,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.57,1.0,1.0,1.57,291.57,291.15,297.94,295.52,297.94,298.53,291.56,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.87,0.87,0.0,103.81,410.0,85604.03,0.0,14194.76,1.0,284.32,289.98,298.56,303.1,293.15,293.15,283.15,26721.29,32400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13397.32,0.0,1858.38,2275.33,0.0,3555.51,1.0,1.0,0.0,3.0,1.0,0.0
16302900.0,298.22,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.31,298.65,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.24,298.54,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.33,297.86,297.15,293.15,0.0,0.0,291.36,1.0,1.0,1.57,291.36,291.15,297.46,295.27,297.46,298.51,291.36,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.86,0.86,0.0,103.8,410.0,83651.16,0.0,14194.8,1.0,284.29,289.82,298.28,302.69,293.15,293.15,283.15,27060.31,29160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13038.74,0.0,1859.8,2275.33,0.0,3603.94,1.0,1.0,0.0,3.0,1.0,0.0
16303200.0,298.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,298.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,298.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,297.03,295.06,297.04,298.47,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.85,0.85,0.0,103.79,410.0,81635.16,0.0,14194.82,1.0,284.27,289.71,298.06,302.36,293.15,293.15,283.15,27498.49,27000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.59,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12699.0,0.0,1832.58,2275.33,0.0,3609.85,0.99,1.0,0.0,3.0,1.0,0.0
16303500.0,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,296.67,294.89,296.67,298.45,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.85,0.85,0.0,103.78,410.0,78414.52,0.0,14194.85,1.0,284.27,289.7,297.87,302.01,293.15,293.15,283.15,25733.73,23760.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.45,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12203.01,0.0,1633.49,2275.33,0.0,3564.8,0.96,1.0,0.0,3.0,1.0,0.0
16303800.0,298.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,298.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,296.39,294.78,296.39,298.43,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.85,0.85,0.0,103.77,410.0,75427.0,0.0,14194.88,1.0,284.27,289.73,297.76,301.73,293.15,293.15,283.15,23362.28,21600.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.3,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11774.65,0.0,1424.47,2275.33,0.0,3475.58,0.91,1.0,0.0,3.0,1.0,0.0
16304100.0,298.13,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.31,298.56,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.24,298.45,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.33,297.8,297.15,293.15,0.0,0.0,291.26,1.0,1.0,1.57,291.26,291.15,296.21,294.75,296.21,298.42,291.26,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.86,0.86,0.0,103.77,410.0,72791.88,0.0,14194.9,1.0,284.28,289.82,297.72,301.54,293.15,293.15,283.15,20450.29,18360.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.14,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11420.99,0.0,1216.09,2275.33,0.0,3363.01,0.87,1.0,0.0,3.0,1.0,0.0
16304400.0,298.13,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.31,298.56,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.24,298.45,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.33,297.8,297.15,293.15,0.0,0.0,291.35,1.0,1.0,1.57,291.35,291.15,296.15,294.8,296.15,298.42,291.35,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.88,0.88,0.0,103.77,410.0,72012.68,0.0,14194.9,1.0,284.3,289.91,297.78,301.54,293.15,293.15,283.15,18595.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.06,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11338.12,0.0,1119.14,2275.33,0.0,3258.0,0.84,1.0,0.0,3.0,1.0,0.0
16304700.0,298.12,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.31,298.56,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.24,298.45,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.33,297.8,297.15,293.15,0.0,0.0,291.41,1.0,1.0,1.57,291.41,291.15,296.15,294.9,296.15,298.42,291.41,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.9,0.9,0.0,103.78,410.0,72795.56,0.0,14194.86,1.0,284.31,289.97,297.9,301.69,293.15,293.15,283.15,17837.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11468.25,0.0,1115.54,2275.33,0.0,3229.68,0.84,1.0,0.0,3.0,1.0,0.0
16305000.0,298.12,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.31,298.55,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.24,298.44,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.33,297.8,297.15,293.15,0.0,0.0,291.42,1.0,1.0,1.57,291.42,291.15,296.15,294.99,296.15,298.41,291.42,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.91,0.91,0.0,103.82,410.0,74431.89,0.0,14194.76,1.0,284.32,289.99,298.0,301.87,293.15,293.15,283.15,17972.73,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11705.53,0.0,1179.55,2275.33,0.0,3250.69,0.86,1.0,0.0,3.0,1.0,0.0
16305300.0,298.1,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.31,298.53,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.24,298.42,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.33,297.78,297.15,293.15,0.0,0.0,291.34,1.0,1.0,1.57,291.33,291.15,296.15,295.08,296.15,298.39,291.33,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.91,0.91,0.0,103.87,410.0,77673.56,0.0,14194.6,1.0,284.31,289.92,298.1,302.12,293.15,293.15,283.15,19875.88,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.31,3.99,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12162.76,0.0,1385.12,2275.33,0.0,3329.17,0.91,1.0,0.0,3.0,1.0,0.0
16305600.0,298.07,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.31,298.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.24,298.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.76,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.57,291.23,291.15,296.15,295.15,296.15,298.36,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.91,0.91,0.0,103.93,410.0,80957.8,0.0,14194.41,1.0,284.3,289.83,298.17,302.37,293.15,293.15,283.15,22329.94,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12631.71,0.0,1633.2,2275.33,0.0,3428.7,0.96,1.0,0.0,3.0,1.0,0.0
16305900.0,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.31,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.24,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.57,291.16,291.15,296.15,295.21,296.15,298.34,291.16,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.91,0.91,0.0,104.0,410.0,83531.09,0.0,14194.21,1.0,284.29,289.77,298.23,302.58,293.15,293.15,283.15,24561.02,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13004.76,0.0,1849.36,2275.33,0.0,3516.16,1.0,1.0,0.0,3.0,1.0,0.0
16306200.0,298.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.31,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.24,298.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.57,291.19,291.15,296.15,295.27,296.15,298.32,291.19,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.91,0.91,0.0,104.07,410.0,83994.0,0.0,14194.0,1.0,284.29,289.8,298.27,302.65,293.15,293.15,283.15,24329.04,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13076.44,0.0,1848.39,2275.33,0.0,3531.96,1.0,1.0,0.0,3.0,1.0,0.0
16306500.0,298.01,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.31,298.45,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.24,298.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.22,291.15,296.15,295.32,296.15,298.3,291.22,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.59,0.92,0.92,0.0,104.13,410.0,84394.69,0.0,14193.81,1.0,284.3,289.83,298.32,302.72,293.15,293.15,283.15,24054.4,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13144.03,0.0,1847.24,2275.33,0.0,3532.13,1.0,1.0,0.0,3.0,1.0,0.0
16306800.0,298.0,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.31,298.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.24,298.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.7,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.57,291.24,291.15,296.15,295.36,296.15,298.29,291.24,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.92,0.92,0.0,104.18,410.0,84730.33,0.0,14193.65,1.0,284.3,289.85,298.36,302.78,293.15,293.15,283.15,23759.04,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13201.39,0.0,1846.01,2275.33,0.0,3532.16,1.0,1.0,0.0,3.0,1.0,0.0
16307100.0,297.97,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.31,298.41,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.24,298.31,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.68,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.57,291.04,291.15,296.15,295.39,296.15,298.27,291.04,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.23,410.0,89202.59,0.0,14193.52,1.0,283.71,289.59,298.42,303.15,293.15,293.15,282.45,24569.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14078.2,0.0,1849.39,2275.33,0.0,3649.44,1.0,1.0,0.0,3.0,1.0,0.0
16307400.0,297.94,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.31,298.38,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.24,298.28,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,297.65,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.57,291.03,291.15,296.15,295.41,296.15,298.24,291.03,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.26,410.0,89658.86,0.0,14193.42,1.0,283.68,289.57,298.42,303.13,293.15,293.15,282.45,24934.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14021.27,0.0,1850.91,2275.33,0.0,3667.13,1.0,1.0,0.0,3.0,1.0,0.0
16307700.0,297.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.31,298.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.24,298.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.63,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.57,291.11,291.15,296.15,295.42,296.15,298.22,291.12,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.28,410.0,88191.09,0.0,14193.35,1.0,283.9,289.68,298.4,302.96,293.15,293.15,282.75,24791.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13604.42,0.0,1850.32,2275.33,0.0,3636.22,1.0,1.0,0.0,3.0,1.0,0.0
16308000.0,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,298.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,296.15,295.42,296.15,298.21,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.29,410.0,87918.85,0.0,14193.32,1.0,283.94,289.71,298.41,302.98,293.15,293.15,282.75,24702.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13677.14,0.0,1849.94,2275.33,0.0,3620.09,1.0,1.0,0.0,3.0,1.0,0.0
16308300.0,297.89,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.31,298.33,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.24,298.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.23,291.15,296.15,295.42,296.15,298.19,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.3,410.0,86252.8,0.0,14193.31,1.0,284.17,289.81,298.39,302.83,293.15,293.15,283.05,24478.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13288.18,0.0,1849.01,2275.33,0.0,3579.97,1.0,1.0,0.0,3.0,1.0,0.0
16308600.0,297.88,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.31,298.31,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.24,298.22,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.6,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.57,291.04,291.15,296.15,295.42,296.15,298.17,291.04,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.3,410.0,89745.91,0.0,14193.31,1.0,283.68,289.58,298.45,303.17,293.15,293.15,282.45,25283.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14043.45,0.0,1852.37,2275.33,0.0,3668.9,1.0,1.0,0.0,3.0,1.0,0.0
16308900.0,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,298.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,298.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,296.15,295.42,296.15,298.16,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.3,410.0,87507.63,0.0,14193.31,1.0,283.99,289.75,298.44,303.05,293.15,293.15,282.75,24473.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13786.22,0.0,1848.99,2275.33,0.0,3591.78,1.0,1.0,0.0,3.0,1.0,0.0
16309200.0,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,296.15,295.42,296.15,298.14,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.3,410.0,87899.4,0.0,14193.31,1.0,283.94,289.71,298.41,302.98,293.15,293.15,282.75,24852.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13674.48,0.0,1850.57,2275.33,0.0,3620.86,1.0,1.0,0.0,3.0,1.0,0.0
16309500.0,297.82,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.31,298.26,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.24,298.17,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,297.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.57,291.07,291.15,296.15,295.42,296.15,298.12,291.06,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.3,410.0,89442.4,0.0,14193.31,1.0,283.72,289.61,298.46,303.2,293.15,293.15,282.45,25039.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14123.54,0.0,1851.35,2275.33,0.0,3649.66,1.0,1.0,0.0,3.0,1.0,0.0
16309800.0,297.81,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.31,298.24,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.24,298.15,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.54,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.57,291.25,291.15,296.15,295.42,296.15,298.11,291.25,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.29,410.0,85941.21,0.0,14193.32,1.0,284.21,289.85,298.4,302.86,293.15,293.15,283.05,24278.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13363.57,0.0,1848.18,2275.33,0.0,3559.9,1.0,1.0,0.0,3.0,1.0,0.0
16310100.0,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.31,298.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.24,298.13,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.57,291.12,291.15,296.15,295.42,296.15,298.08,291.12,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.29,410.0,88186.33,0.0,14193.32,1.0,283.9,289.68,298.41,302.98,293.15,293.15,282.75,25085.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13606.43,0.0,1851.54,2275.33,0.0,3638.22,1.0,1.0,0.0,3.0,1.0,0.0
16310400.0,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.31,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.24,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.57,291.15,291.15,296.15,295.42,296.15,298.07,291.15,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.29,410.0,87793.53,0.0,14193.33,1.0,283.95,289.72,298.44,303.05,293.15,293.15,282.75,24715.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13717.8,0.0,1850.0,2275.33,0.0,3609.75,1.0,1.0,0.0,3.0,1.0,0.0
16310700.0,297.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.31,298.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.24,298.09,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.57,291.23,291.15,296.15,295.42,296.15,298.04,291.23,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.91,0.91,0.0,104.29,410.0,86243.12,0.0,14193.33,1.0,284.17,289.82,298.39,302.83,293.15,293.15,283.05,24556.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13286.82,0.0,1849.33,2275.33,0.0,3580.12,1.0,1.0,0.0,3.0,1.0,0.0
16311000.0,297.72,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.31,298.16,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.24,298.07,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.48,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.57,291.04,291.15,296.15,295.42,296.15,298.02,291.04,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.89,0.89,0.0,104.29,410.0,89732.47,0.0,14193.33,1.0,283.68,289.58,298.45,303.17,293.15,293.15,282.45,25366.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14042.16,0.0,1852.72,2275.33,0.0,3668.54,1.0,1.0,0.0,3.0,1.0,0.0
16311300.0,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.31,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.24,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.57,291.17,291.15,296.15,295.42,296.15,298.01,291.17,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.29,410.0,87498.09,0.0,14193.33,1.0,283.99,289.75,298.44,303.05,293.15,293.15,282.75,24548.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13784.72,0.0,1849.3,2275.33,0.0,3591.49,1.0,1.0,0.0,3.0,1.0,0.0
16311600.0,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.31,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.24,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.57,291.14,291.15,296.15,295.42,296.15,297.98,291.14,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.9,0.9,0.0,104.29,410.0,87889.51,0.0,14193.32,1.0,283.94,289.71,298.41,302.98,293.15,293.15,282.75,24929.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13672.93,0.0,1850.89,2275.33,0.0,3620.56,1.0,1.0,0.0,3.0,1.0,0.0
16311900.0,298.55,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.35,303.15,296.15,295.42,297.48,297.66,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,113.13,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.88,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.35,303.15,296.15,295.42,297.48,297.66,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,12.39,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,299.05,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.35,303.15,296.15,295.42,297.48,297.66,290.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,10.14,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,299.15,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.35,303.15,296.15,295.42,297.48,297.66,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,8.57,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,299.21,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.35,303.15,296.15,295.42,297.48,297.66,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,7.07,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,299.24,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.35,303.15,296.15,295.42,297.48,297.66,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,6.16,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,299.26,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.35,303.15,296.15,295.42,297.48,297.66,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,5.35,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,299.28,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,294.35,303.15,296.15,295.42,297.48,297.66,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,4.4,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,299.29,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.34,303.15,296.15,295.42,297.49,297.66,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,3.54,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,299.29,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.34,303.15,296.15,295.42,297.49,297.66,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,2.86,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,299.29,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.33,303.15,296.15,295.42,297.49,297.67,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,2.39,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,299.29,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.32,303.15,296.15,295.42,297.49,297.67,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,2.13,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,299.3,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,294.32,303.15,296.15,295.42,297.49,297.67,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,1.93,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,299.3,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.32,303.15,296.15,295.42,297.49,297.67,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,1.63,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,299.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.32,303.15,296.15,295.42,297.49,297.67,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,1.4,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,299.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.32,303.15,296.15,295.42,297.49,297.67,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.19,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,299.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.32,303.15,296.15,295.42,297.49,297.67,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.02,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,299.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.32,303.15,296.15,295.42,297.49,297.67,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.83,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,299.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,295.42,297.49,297.67,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.7,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,299.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,295.42,297.49,297.67,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.63,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,299.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,295.42,297.49,297.67,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.56,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,299.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,295.42,297.49,297.67,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.46,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,299.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,295.42,297.49,297.67,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.4,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,299.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,295.42,297.49,297.67,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.34,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,299.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,295.41,297.49,297.67,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.29,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,299.32,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,295.37,297.49,297.67,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.25,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,299.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,295.31,297.49,297.67,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.21,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,299.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,295.23,297.49,297.67,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.18,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,299.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,295.15,297.49,297.67,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.16,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,299.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,295.06,297.49,297.67,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.13,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,299.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,294.98,297.49,297.67,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.12,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,299.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,294.9,297.49,297.67,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.1,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,299.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,294.84,297.49,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.09,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,299.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,294.8,297.49,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.07,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,299.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,294.79,297.49,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.06,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,299.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,294.8,297.49,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.05,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,299.31,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,294.84,297.49,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.04,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,299.3,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,294.88,297.49,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.02,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,299.3,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.31,303.15,296.15,294.93,297.49,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.1,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,299.3,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,294.3,303.15,296.15,294.98,297.49,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,299.28,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.29,303.15,296.15,295.03,297.49,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,299.27,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.29,303.15,296.15,295.08,297.49,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.04,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324500.0,299.28,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,294.28,303.15,296.15,295.14,297.49,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324800.0,299.28,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.27,303.15,296.15,295.19,297.5,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325100.0,299.29,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.27,303.15,296.15,295.25,297.5,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325400.0,299.29,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.27,303.15,296.15,295.31,297.5,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325700.0,299.28,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.27,303.15,296.15,295.37,297.5,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326000.0,299.28,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.27,303.15,296.15,295.42,297.5,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326300.0,299.28,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.27,303.15,296.15,295.48,297.5,297.67,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
