time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16351500.0,299.18,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.17,303.15,295.32,295.3,297.51,297.68,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,299.18,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.17,303.15,295.48,295.42,297.51,297.68,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,299.18,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.17,303.15,295.65,295.5,297.51,297.68,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,299.18,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.17,303.15,295.82,295.57,297.51,297.68,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,299.19,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.17,303.15,295.98,295.61,297.51,297.68,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,299.19,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.17,303.15,296.15,295.64,297.51,297.68,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,299.19,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.17,303.15,296.32,295.66,297.51,297.68,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,299.2,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.17,303.15,296.48,295.67,297.51,297.68,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353900.0,299.2,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.17,303.15,296.65,295.69,297.51,297.68,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354200.0,299.21,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.17,303.15,296.82,295.7,297.51,297.68,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354500.0,299.21,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.17,303.15,296.98,295.73,297.51,297.68,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354800.0,299.22,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.17,303.15,297.15,295.77,297.51,297.68,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.02,0.0,0.0,0.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16355100.0,298.83,297.15,293.15,0.0,0.0,297.09,1.0,0.76,0.31,299.02,297.15,293.15,0.0,0.0,297.09,1.0,0.81,0.33,298.97,297.15,293.15,0.0,0.0,297.09,1.0,0.8,0.24,298.96,297.15,293.15,0.0,0.0,297.09,1.0,0.79,0.33,298.75,297.15,293.15,0.0,0.0,297.09,1.0,0.75,1.57,297.1,291.15,297.32,295.82,297.32,298.96,297.1,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.0,0.0,0.0,104.3,410.0,1208.42,0.0,14193.29,1.0,283.94,289.71,298.74,301.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16355400.0,298.37,297.15,293.15,0.0,0.0,293.58,1.0,0.99,0.31,298.66,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.33,298.58,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.24,298.6,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.33,298.33,297.15,293.15,0.0,0.0,293.58,1.0,0.97,1.57,293.57,291.15,297.48,295.87,297.48,298.58,293.57,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.78,0.78,0.0,104.3,410.0,52728.52,0.0,14193.29,1.0,284.54,291.79,299.68,302.69,293.15,293.15,283.15,8722.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.75,2.16,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9691.33,0.0,231.13,2275.33,0.0,1764.72,0.5,1.0,0.0,3.0,1.0,0.0
16355700.0,298.07,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.31,298.39,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.24,298.34,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,293.03,1.0,1.0,1.57,293.03,291.15,297.65,295.92,297.65,298.3,293.03,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.83,0.83,0.0,104.3,410.0,64850.93,0.0,14193.29,1.0,284.5,291.29,299.02,302.39,293.15,293.15,283.15,12228.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.29,2.79,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10797.75,0.0,487.22,2275.33,0.0,2430.84,0.64,1.0,0.0,3.0,1.0,0.0
16356000.0,297.93,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.31,298.25,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.24,298.2,297.15,293.15,0.0,0.0,292.7,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,292.7,1.0,1.0,1.57,292.7,291.15,297.82,295.96,297.82,298.16,292.7,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.88,0.88,0.0,104.3,410.0,72420.21,0.0,14193.29,1.0,284.47,291.0,299.03,302.79,293.15,293.15,283.15,14012.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.66,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11698.06,0.0,730.34,2275.33,0.0,2787.94,0.73,1.0,0.0,3.0,1.0,0.0
16356300.0,297.85,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.31,298.18,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.24,298.13,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.33,297.78,297.15,293.15,0.0,0.0,292.48,1.0,1.0,1.57,292.48,291.15,297.98,296.0,297.98,298.09,292.47,1.0,1.0,1.0,1.0,0.0,1.0,6.1,6.1,0.0,2.6,0.93,0.93,0.0,104.3,410.0,78032.13,0.0,14193.29,1.0,284.45,290.79,299.05,303.1,293.15,293.15,283.15,15320.33,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.94,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12430.71,0.0,968.95,2275.33,0.0,3012.72,0.81,1.0,0.0,3.0,1.0,0.0
16356600.0,297.79,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.32,298.12,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.25,298.07,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.33,297.71,297.15,293.15,0.0,0.0,291.87,1.0,1.0,1.58,291.84,291.15,298.15,296.05,298.1,298.03,291.82,1.0,1.0,0.37,0.37,0.63,0.37,6.11,2.27,3.84,-1.22,0.93,0.93,0.0,101.8,410.0,78011.45,0.0,14205.77,1.0,284.37,290.23,299.08,303.38,293.15,293.15,283.15,17840.37,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.25,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12781.08,0.0,1290.92,2275.33,0.0,3195.95,0.89,1.0,0.0,3.0,1.0,0.0
16356900.0,297.68,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,298.03,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.25,297.98,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,297.61,297.15,293.15,0.0,0.0,291.55,1.0,1.0,1.58,291.55,291.15,298.32,296.09,298.16,297.94,291.55,1.0,1.0,0.37,0.37,0.63,0.37,6.11,2.25,3.86,-1.24,0.92,0.92,0.0,101.68,410.0,81374.55,0.0,14205.72,1.0,284.32,289.93,299.1,303.34,293.15,293.15,283.15,21494.88,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.47,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13109.34,0.0,1588.96,2275.33,0.0,3153.1,0.95,1.0,0.0,3.0,1.0,0.0
16357200.0,297.62,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.32,297.97,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.25,297.93,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.39,1.0,1.0,1.58,291.39,291.15,298.48,296.14,298.23,297.89,291.39,1.0,1.0,0.36,0.36,0.64,0.36,6.11,2.23,3.88,-1.26,0.92,0.92,0.0,101.57,410.0,83624.64,0.0,14205.67,1.0,284.3,289.78,299.15,303.53,293.15,293.15,283.15,23817.27,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13477.93,0.0,1846.25,2275.33,0.0,3226.33,1.0,1.0,0.0,3.0,1.0,0.0
16357500.0,297.59,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.32,297.95,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,297.84,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.25,297.9,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.38,1.0,1.0,1.58,291.38,291.15,298.65,296.18,298.31,297.86,291.38,1.0,1.0,0.36,0.36,0.64,0.36,6.11,2.21,3.9,-1.28,0.93,0.93,0.0,101.46,410.0,83437.66,0.0,14205.62,1.0,284.3,289.76,299.18,303.56,293.15,293.15,283.15,23374.73,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13473.51,0.0,1844.41,2275.33,0.0,3227.67,1.0,1.0,0.0,3.0,1.0,0.0
16357800.0,297.59,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.32,297.93,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,297.82,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.25,297.88,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,297.5,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.58,291.37,291.15,298.82,296.23,298.4,297.84,291.37,1.0,1.0,0.36,0.36,0.64,0.36,6.11,2.2,3.91,-1.29,0.94,0.94,0.0,101.35,410.0,83319.98,0.0,14205.57,1.0,284.3,289.75,299.22,303.6,293.15,293.15,283.15,22957.45,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13484.93,0.0,1842.67,2275.33,0.0,3208.47,1.0,1.0,0.0,3.0,1.0,0.0
16358100.0,297.59,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.32,297.92,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,297.81,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.25,297.87,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.33,297.49,297.15,293.15,0.0,0.0,291.37,1.0,1.0,1.58,291.37,291.15,298.98,296.28,298.49,297.83,291.37,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.18,3.93,-1.31,0.95,0.95,0.0,101.25,410.0,83270.58,0.0,14205.52,1.0,284.3,289.74,299.27,303.64,293.15,293.15,283.15,22556.05,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13505.75,0.0,1841.0,2275.33,0.0,3190.0,1.0,1.0,0.0,3.0,1.0,0.0
16358400.0,297.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,297.91,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.8,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,297.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,299.15,296.33,298.58,297.81,291.23,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.17,3.94,-1.32,0.95,0.95,0.0,101.15,410.0,85841.78,0.0,14205.48,1.0,283.94,289.55,299.35,303.88,293.15,293.15,282.75,22727.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13969.83,0.0,1841.71,2275.33,0.0,3250.19,1.0,1.0,0.0,3.0,1.0,0.0
16358700.0,297.56,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.32,297.88,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.33,297.77,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.25,297.83,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,290.93,1.0,1.0,1.58,290.92,291.15,299.3,296.37,298.65,297.78,290.92,1.0,1.0,0.35,0.35,0.65,0.35,6.11,2.16,3.95,-1.33,0.91,0.91,0.0,101.05,410.0,91283.59,0.0,14205.43,1.0,283.16,289.16,299.41,304.27,293.15,293.15,281.85,24033.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15096.46,0.0,1847.15,2275.33,0.0,3388.38,1.0,1.0,0.0,3.0,1.0,0.0
16359000.0,297.55,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.32,297.86,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.33,297.74,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.25,297.81,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.33,297.41,297.15,293.15,0.0,0.0,290.89,1.0,1.0,1.58,290.89,291.15,299.42,296.41,298.71,297.76,290.89,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.15,3.96,-1.34,0.89,0.89,0.0,100.96,410.0,91415.29,0.0,14205.39,1.0,283.1,289.11,299.39,304.18,293.15,293.15,281.85,25073.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14936.3,0.0,1851.5,2275.33,0.0,3394.67,1.0,1.0,0.0,3.0,1.0,0.0
16359300.0,297.58,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.32,297.87,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,297.75,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.25,297.82,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.33,297.41,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.58,290.98,291.15,299.52,296.43,298.77,297.77,290.98,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.14,3.97,-1.35,0.89,0.89,0.0,100.87,410.0,89574.68,0.0,14205.35,1.0,283.34,289.21,299.42,304.08,293.15,293.15,282.15,25264.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14492.41,0.0,1852.29,2275.33,0.0,3343.06,1.0,1.0,0.0,3.0,1.0,0.0
16359600.0,297.62,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.32,297.89,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.33,297.77,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.25,297.84,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.01,1.0,1.0,1.58,291.01,291.15,299.59,296.45,298.82,297.79,291.01,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.13,3.98,-1.36,0.89,0.89,0.0,100.79,410.0,89075.13,0.0,14205.32,1.0,283.39,289.25,299.47,304.17,293.15,293.15,282.15,25246.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14607.92,0.0,1852.22,2275.33,0.0,3310.6,1.0,1.0,0.0,3.0,1.0,0.0
16359900.0,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.14,291.15,299.66,296.46,298.87,297.81,291.14,1.0,1.0,0.34,0.34,0.66,0.34,6.11,2.12,3.99,-1.37,0.9,0.9,0.0,100.7,410.0,86814.03,0.0,14205.29,1.0,283.7,289.41,299.48,304.08,293.15,293.15,282.45,24492.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14343.89,0.0,1849.07,2275.33,0.0,3231.02,1.0,1.0,0.0,3.0,1.0,0.0
16360200.0,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,297.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,297.87,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,299.71,296.47,298.9,297.82,291.11,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.11,3.99,-1.37,0.9,0.9,0.0,100.62,410.0,87130.48,0.0,14205.26,1.0,283.65,289.37,299.45,304.02,293.15,293.15,282.45,24950.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14220.98,0.0,1850.98,2275.33,0.0,3255.13,1.0,1.0,0.0,3.0,1.0,0.0
16360500.0,297.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,297.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,297.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,299.76,296.48,298.94,297.84,291.2,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.11,4.0,-1.38,0.91,0.91,0.0,100.54,410.0,85468.62,0.0,14205.24,1.0,283.88,289.48,299.46,303.91,293.15,293.15,282.75,24542.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13829.87,0.0,1849.28,2275.33,0.0,3211.44,1.0,1.0,0.0,3.0,1.0,0.0
16360800.0,297.74,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.32,297.95,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,297.82,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.25,297.9,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,297.47,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.58,291.02,291.15,299.82,296.48,298.98,297.85,291.02,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.1,4.01,-1.39,0.89,0.89,0.0,100.46,410.0,88931.18,0.0,14205.23,1.0,283.39,289.24,299.51,304.21,293.15,293.15,282.15,25425.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14610.2,0.0,1852.96,2275.33,0.0,3300.18,1.0,1.0,0.0,3.0,1.0,0.0
16361100.0,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,299.88,296.49,299.02,297.88,291.15,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.1,4.01,-1.39,0.9,0.9,0.0,100.39,410.0,86716.1,0.0,14205.22,1.0,283.7,289.41,299.5,304.11,293.15,293.15,282.45,24621.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14344.54,0.0,1849.61,2275.33,0.0,3220.15,1.0,1.0,0.0,3.0,1.0,0.0
16361400.0,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,299.95,296.5,299.07,297.89,291.14,1.0,1.0,0.33,0.33,0.67,0.33,6.11,2.09,4.02,-1.4,0.9,0.9,0.0,100.32,410.0,87058.27,0.0,14205.21,1.0,283.66,289.38,299.52,304.11,293.15,293.15,282.45,24714.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14284.77,0.0,1849.99,2275.33,0.0,3236.98,1.0,1.0,0.0,3.0,1.0,0.0
16361700.0,297.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.0,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,297.94,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.5,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.23,291.15,300.04,296.51,299.12,297.9,291.23,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.08,4.02,-1.4,0.91,0.91,0.0,100.25,410.0,85552.08,0.0,14205.19,1.0,283.88,289.48,299.48,303.91,293.15,293.15,282.75,24530.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13841.49,0.0,1849.23,2275.33,0.0,3200.6,1.0,1.0,0.0,3.0,1.0,0.0
16362000.0,297.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,298.01,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.87,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,297.95,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.51,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,300.15,296.53,299.19,297.92,291.05,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.08,4.03,-1.41,0.89,0.89,0.0,100.19,410.0,89129.58,0.0,14205.18,1.0,283.39,289.25,299.55,304.27,293.15,293.15,282.15,25250.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14660.75,0.0,1852.23,2275.33,0.0,3285.84,1.0,1.0,0.0,3.0,1.0,0.0
16362300.0,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,300.29,296.56,299.28,297.93,291.15,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.08,4.03,-1.41,0.9,0.9,0.0,100.14,410.0,87716.63,0.0,14205.13,1.0,283.61,289.36,299.54,304.11,293.15,293.15,282.45,24972.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14229.08,0.0,1851.07,2275.33,0.0,3243.25,1.0,1.0,0.0,3.0,1.0,0.0
16362600.0,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,297.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,300.45,296.61,299.37,297.94,291.2,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.07,4.04,-1.41,0.9,0.9,0.0,100.1,410.0,87665.74,0.0,14205.07,1.0,283.65,289.41,299.59,304.18,293.15,293.15,282.45,24637.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14357.43,0.0,1849.67,2275.33,0.0,3212.69,1.0,1.0,0.0,3.0,1.0,0.0
16362900.0,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,300.63,296.67,299.48,297.95,291.16,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.07,4.04,-1.42,0.9,0.9,0.0,100.1,410.0,89529.16,0.0,14204.93,1.0,283.44,289.33,299.69,304.44,293.15,293.15,282.15,24690.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14895.13,0.0,1849.89,2275.33,0.0,3230.25,1.0,1.0,0.0,3.0,1.0,0.0
16363200.0,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,300.82,296.74,299.59,297.95,291.17,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.07,4.04,-1.42,0.9,0.9,0.0,99.96,410.0,90200.65,0.0,14205.15,1.0,283.4,289.33,299.76,304.52,293.15,293.15,282.15,24586.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14907.6,0.0,1849.46,2275.33,0.0,3232.64,1.0,1.0,0.0,3.0,1.0,0.0
16363500.0,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.12,291.15,301.01,296.82,299.7,297.96,291.12,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.06,4.05,-1.42,0.9,0.9,0.0,99.98,410.0,92199.52,0.0,14204.94,1.0,283.17,289.24,299.83,304.73,293.15,293.15,281.85,24774.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15438.71,0.0,1850.25,2275.33,0.0,3255.11,1.0,1.0,0.0,3.0,1.0,0.0
16363800.0,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,301.21,296.89,299.82,297.96,291.14,1.0,1.0,0.32,0.32,0.68,0.32,6.11,2.06,4.05,-1.43,0.9,0.9,0.0,99.87,410.0,92865.59,0.0,14205.13,1.0,283.14,289.24,299.9,304.81,293.15,293.15,281.85,24743.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15453.88,0.0,1850.12,2275.33,0.0,3255.79,1.0,1.0,0.0,3.0,1.0,0.0
16364100.0,297.84,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,298.07,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.01,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,297.51,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.58,291.09,291.15,301.41,296.96,299.93,297.96,291.09,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.06,4.05,-1.43,0.89,0.89,0.0,99.85,410.0,94821.88,0.0,14205.05,1.0,282.91,289.16,299.97,305.01,293.15,293.15,281.55,25028.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16007.55,0.0,1851.31,2275.33,0.0,3277.96,1.0,1.0,0.0,3.0,1.0,0.0
16364400.0,297.85,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,298.08,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.92,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,298.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,301.59,297.02,300.04,297.97,291.1,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.05,-1.43,0.89,0.89,0.0,99.8,410.0,95393.42,0.0,14205.06,1.0,282.87,289.15,300.03,305.08,293.15,293.15,281.55,25124.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16003.05,0.0,1851.71,2275.33,0.0,3280.94,1.0,1.0,0.0,3.0,1.0,0.0
16364700.0,297.86,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.09,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.93,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,301.77,297.07,300.15,297.98,291.21,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.43,0.91,0.91,0.0,99.72,410.0,94110.23,0.0,14205.16,1.0,283.1,289.26,300.05,304.96,293.15,293.15,281.85,24654.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15545.01,0.0,1849.74,2275.33,0.0,3244.64,1.0,1.0,0.0,3.0,1.0,0.0
16365000.0,297.87,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.1,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.94,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.03,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.58,291.04,291.15,301.92,297.1,300.24,297.99,291.04,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.44,0.89,0.89,0.0,99.77,410.0,97718.09,0.0,14204.91,1.0,282.61,289.04,300.12,305.31,293.15,293.15,281.25,25408.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16531.8,0.0,1852.89,2275.33,0.0,3319.06,1.0,1.0,0.0,3.0,1.0,0.0
16365300.0,297.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,302.05,297.11,300.32,298.01,291.19,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.44,0.9,0.9,0.0,99.68,410.0,95584.59,0.0,14205.06,1.0,282.92,289.21,300.12,305.21,293.15,293.15,281.55,24494.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16208.3,0.0,1849.08,2275.33,0.0,3256.89,1.0,1.0,0.0,3.0,1.0,0.0
16365600.0,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,302.15,297.09,300.38,298.02,291.16,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.05,4.06,-1.44,0.9,0.9,0.0,99.61,410.0,95884.14,0.0,14205.14,1.0,282.86,289.16,300.08,305.13,293.15,293.15,281.55,24838.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16058.89,0.0,1850.51,2275.33,0.0,3285.4,1.0,1.0,0.0,3.0,1.0,0.0
16365900.0,297.93,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,298.15,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,297.96,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,298.06,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,297.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.58,291.07,291.15,302.23,297.07,300.43,298.03,291.07,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.06,-1.44,0.89,0.89,0.0,99.6,410.0,97285.15,0.0,14205.08,1.0,282.64,289.06,300.1,305.31,293.15,293.15,281.25,25020.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16588.72,0.0,1851.28,2275.33,0.0,3321.61,1.0,1.0,0.0,3.0,1.0,0.0
16366200.0,297.95,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,298.17,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.07,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.53,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,302.32,297.04,300.48,298.04,291.25,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.44,0.91,0.91,0.0,99.64,410.0,93656.97,0.0,14204.87,1.0,283.13,289.28,300.02,304.93,293.15,293.15,281.85,24280.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15585.01,0.0,1848.19,2275.33,0.0,3248.52,1.0,1.0,0.0,3.0,1.0,0.0
16366500.0,297.95,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,302.4,297.01,300.54,298.05,291.11,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.44,0.9,0.9,0.0,99.55,410.0,95706.36,0.0,14205.02,1.0,282.82,289.1,299.99,305.01,293.15,293.15,281.55,25141.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15862.64,0.0,1851.78,2275.33,0.0,3319.65,1.0,1.0,0.0,3.0,1.0,0.0
16366800.0,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.09,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,302.48,296.98,300.59,298.07,291.14,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,0.9,0.9,0.0,99.53,410.0,95180.34,0.0,14205.01,1.0,282.87,289.13,299.99,305.04,293.15,293.15,281.55,24812.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15955.59,0.0,1850.41,2275.33,0.0,3305.27,1.0,1.0,0.0,3.0,1.0,0.0
16367100.0,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.21,291.15,302.57,296.95,300.64,298.08,291.21,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,0.9,0.9,0.0,99.56,410.0,93455.92,0.0,14204.83,1.0,283.09,289.21,299.92,304.79,293.15,293.15,281.85,24737.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15378.71,0.0,1850.09,2275.33,0.0,3281.04,1.0,1.0,0.0,3.0,1.0,0.0
16367400.0,298.01,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.11,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.54,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,302.65,296.92,300.7,298.09,291.23,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.04,4.07,-1.45,0.91,0.91,0.0,99.5,410.0,93039.2,0.0,14204.95,1.0,283.13,289.23,299.91,304.8,293.15,293.15,281.85,24454.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15439.87,0.0,1848.91,2275.33,0.0,3272.42,1.0,1.0,0.0,3.0,1.0,0.0
16367700.0,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,302.73,296.89,300.75,298.11,291.14,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.07,-1.45,0.9,0.9,0.0,99.57,410.0,94442.98,0.0,14204.69,1.0,282.9,289.12,299.91,304.94,293.15,293.15,281.55,24690.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15924.15,0.0,1849.9,2275.33,0.0,3307.73,1.0,1.0,0.0,3.0,1.0,0.0
16368000.0,298.03,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.12,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,302.82,296.87,300.8,298.11,291.11,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.07,-1.45,0.9,0.9,0.0,99.47,410.0,94596.75,0.0,14204.89,1.0,282.86,289.08,299.88,304.9,293.15,293.15,281.55,24901.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15810.72,0.0,1850.77,2275.33,0.0,3327.74,1.0,1.0,0.0,3.0,1.0,0.0
16368300.0,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.19,291.15,302.9,296.84,300.85,298.12,291.19,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.08,-1.45,0.91,0.91,0.0,99.55,410.0,92917.54,0.0,14204.61,1.0,283.08,289.17,299.83,304.68,293.15,293.15,281.85,24636.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15264.11,0.0,1849.67,2275.33,0.0,3302.79,1.0,1.0,0.0,3.0,1.0,0.0
16368600.0,298.04,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,302.98,296.82,300.9,298.13,291.2,1.0,1.0,0.31,0.31,0.69,0.31,6.11,2.03,4.08,-1.45,0.91,0.91,0.0,99.49,410.0,92517.93,0.0,14204.71,1.0,283.12,289.19,299.81,304.67,293.15,293.15,281.85,24425.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15314.82,0.0,1848.79,2275.33,0.0,3291.55,1.0,1.0,0.0,3.0,1.0,0.0
16368900.0,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,303.07,296.8,300.95,298.14,291.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.45,0.9,0.9,0.0,99.46,410.0,93948.12,0.0,14204.73,1.0,282.9,289.08,299.82,304.82,293.15,293.15,281.55,24698.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15802.28,0.0,1849.93,2275.33,0.0,3324.73,1.0,1.0,0.0,3.0,1.0,0.0
16369200.0,298.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,298.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,298.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,303.15,296.78,301.0,298.15,291.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.45,0.9,0.9,0.0,99.44,410.0,94148.31,0.0,14204.74,1.0,282.86,289.05,299.8,304.79,293.15,293.15,281.55,24949.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15698.96,0.0,1850.98,2275.33,0.0,3343.03,1.0,1.0,0.0,3.0,1.0,0.0
16369500.0,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,303.23,296.77,301.05,298.15,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.45,0.9,0.9,0.0,99.44,410.0,92623.48,0.0,14204.7,1.0,283.08,289.15,299.76,304.59,293.15,293.15,281.85,24697.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15184.55,0.0,1849.92,2275.33,0.0,3314.13,1.0,1.0,0.0,3.0,1.0,0.0
16369800.0,298.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,303.32,296.77,301.1,298.16,291.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.45,0.91,0.91,0.0,99.44,410.0,92392.78,0.0,14204.66,1.0,283.12,289.18,299.76,304.6,293.15,293.15,281.85,24477.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15269.57,0.0,1849.01,2275.33,0.0,3298.88,1.0,1.0,0.0,3.0,1.0,0.0
16370100.0,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.17,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,303.4,296.78,301.15,298.17,291.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,0.9,0.9,0.0,99.43,410.0,93904.2,0.0,14204.63,1.0,282.9,289.08,299.79,304.79,293.15,293.15,281.55,24714.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15780.84,0.0,1849.99,2275.33,0.0,3327.4,1.0,1.0,0.0,3.0,1.0,0.0
16370400.0,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,303.48,296.79,301.2,298.17,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,0.9,0.9,0.0,99.43,410.0,94249.72,0.0,14204.6,1.0,282.86,289.05,299.8,304.79,293.15,293.15,281.55,24886.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15714.85,0.0,1850.71,2275.33,0.0,3339.18,1.0,1.0,0.0,3.0,1.0,0.0
16370700.0,298.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,303.57,296.81,301.25,298.18,291.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.03,4.08,-1.46,0.91,0.91,0.0,99.43,410.0,92914.3,0.0,14204.55,1.0,283.08,289.16,299.79,304.63,293.15,293.15,281.85,24535.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15240.58,0.0,1849.25,2275.33,0.0,3305.75,1.0,1.0,0.0,3.0,1.0,0.0
16371000.0,298.04,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.32,298.37,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,298.06,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.25,298.18,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.02,1.0,1.0,1.58,291.02,291.15,303.65,296.82,301.3,298.18,291.02,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.08,-1.46,0.89,0.89,0.0,99.44,410.0,96260.34,0.0,14204.5,1.0,282.59,288.92,299.84,304.95,293.15,293.15,281.25,25378.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16157.47,0.0,1852.77,2275.33,0.0,3379.33,1.0,1.0,0.0,3.0,1.0,0.0
16371300.0,298.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.16,291.15,303.73,296.85,301.35,298.19,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.08,-1.46,0.9,0.9,0.0,99.44,410.0,94335.25,0.0,14204.45,1.0,282.9,289.11,299.86,304.88,293.15,293.15,281.55,24535.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15879.36,0.0,1849.25,2275.33,0.0,3310.97,1.0,1.0,0.0,3.0,1.0,0.0
16371600.0,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,303.82,296.87,301.4,298.19,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.08,-1.46,0.9,0.9,0.0,99.43,410.0,94794.09,0.0,14204.44,1.0,282.85,289.07,299.85,304.83,293.15,293.15,281.55,24870.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15773.05,0.0,1850.65,2275.33,0.0,3325.91,1.0,1.0,0.0,3.0,1.0,0.0
16371900.0,298.05,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,298.41,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,298.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,297.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.58,291.08,291.15,303.9,296.89,301.45,298.2,291.08,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.89,0.89,0.0,99.42,410.0,96376.01,0.0,14204.45,1.0,282.63,288.98,299.91,305.07,293.15,293.15,281.25,24969.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16347.16,0.0,1851.06,2275.33,0.0,3353.21,1.0,1.0,0.0,3.0,1.0,0.0
16372200.0,298.04,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.32,298.41,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,298.08,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.25,298.21,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.33,297.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,1.58,291.07,291.15,303.98,296.9,301.5,298.2,291.07,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.89,0.89,0.0,99.4,410.0,96728.55,0.0,14204.47,1.0,282.59,288.96,299.92,305.04,293.15,293.15,281.25,25273.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16267.55,0.0,1852.33,2275.33,0.0,3363.03,1.0,1.0,0.0,3.0,1.0,0.0
16372500.0,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,304.07,296.91,301.55,298.2,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.9,0.9,0.0,99.39,410.0,95361.64,0.0,14204.49,1.0,282.81,289.07,299.9,304.88,293.15,293.15,281.55,25028.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15758.89,0.0,1851.31,2275.33,0.0,3332.49,1.0,1.0,0.0,3.0,1.0,0.0
16372800.0,298.05,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,304.15,296.92,301.6,298.21,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.9,0.9,0.0,99.37,410.0,95160.94,0.0,14204.49,1.0,282.85,289.1,299.91,304.9,293.15,293.15,281.55,24828.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15855.19,0.0,1850.47,2275.33,0.0,3319.28,1.0,1.0,0.0,3.0,1.0,0.0
16373100.0,298.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,304.24,296.92,301.65,298.21,291.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.9,0.9,0.0,99.36,410.0,96646.86,0.0,14204.49,1.0,282.63,289.0,299.95,305.12,293.15,293.15,281.25,24899.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16405.38,0.0,1850.77,2275.33,0.0,3354.39,1.0,1.0,0.0,3.0,1.0,0.0
16373400.0,298.03,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,298.43,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,298.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.58,291.08,291.15,304.33,296.9,301.7,298.2,291.08,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.89,0.89,0.0,99.35,410.0,96875.48,0.0,14204.51,1.0,282.59,288.97,299.92,305.06,293.15,293.15,281.25,25218.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16289.67,0.0,1852.1,2275.33,0.0,3372.45,1.0,1.0,0.0,3.0,1.0,0.0
16373700.0,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,304.42,296.88,301.75,298.2,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.9,0.9,0.0,99.33,410.0,95364.84,0.0,14204.53,1.0,282.81,289.07,299.86,304.85,293.15,293.15,281.55,25034.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15740.41,0.0,1851.33,2275.33,0.0,3350.57,1.0,1.0,0.0,3.0,1.0,0.0
16374000.0,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,304.52,296.85,301.81,298.22,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.9,0.9,0.0,99.32,410.0,94970.27,0.0,14204.56,1.0,282.87,289.11,299.87,304.9,293.15,293.15,281.55,24631.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15852.48,0.0,1849.65,2275.33,0.0,3343.0,1.0,1.0,0.0,3.0,1.0,0.0
16374300.0,298.03,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.32,298.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.25,298.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.33,297.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,1.58,291.24,291.15,304.62,296.81,301.87,298.21,291.24,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.91,0.91,0.0,99.29,410.0,93420.38,0.0,14204.6,1.0,283.08,289.2,299.79,304.65,293.15,293.15,281.85,24484.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15301.46,0.0,1849.04,2275.33,0.0,3322.04,1.0,1.0,0.0,3.0,1.0,0.0
