time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16374600.0,298.03,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.45,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.1,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.22,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.54,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.58,291.04,291.15,304.71,296.78,301.92,298.22,291.04,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.89,0.89,0.0,99.27,410.0,96537.37,0.0,14204.64,1.0,282.59,288.94,299.8,304.93,293.15,293.15,281.25,25341.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16171.59,0.0,1852.61,2275.33,0.0,3411.1,1.0,1.0,0.0,3.0,1.0,0.0
16374900.0,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,304.8,296.74,301.98,298.22,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.9,0.9,0.0,99.25,410.0,94367.51,0.0,14204.69,1.0,282.9,289.11,299.76,304.78,293.15,293.15,281.55,24598.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15823.94,0.0,1849.51,2275.33,0.0,3358.03,1.0,1.0,0.0,3.0,1.0,0.0
16375200.0,298.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,304.89,296.7,302.03,298.23,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.9,0.9,0.0,99.22,410.0,94519.7,0.0,14204.73,1.0,282.86,289.07,299.72,304.73,293.15,293.15,281.55,24802.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15704.04,0.0,1850.36,2275.33,0.0,3383.61,1.0,1.0,0.0,3.0,1.0,0.0
16375500.0,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.32,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.25,298.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.33,297.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,1.58,291.19,291.15,304.97,296.67,302.07,298.23,291.19,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.9,0.9,0.0,99.2,410.0,92930.16,0.0,14204.78,1.0,283.08,289.17,299.64,304.47,293.15,293.15,281.85,24787.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15151.89,0.0,1850.3,2275.33,0.0,3359.18,1.0,1.0,0.0,3.0,1.0,0.0
16375800.0,298.04,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,305.04,296.64,302.12,298.24,291.2,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.9,0.9,0.0,99.18,410.0,92573.7,0.0,14204.83,1.0,283.12,289.19,299.62,304.48,293.15,293.15,281.85,24577.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15219.2,0.0,1849.43,2275.33,0.0,3352.36,1.0,1.0,0.0,3.0,1.0,0.0
16376100.0,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,305.1,296.62,302.16,298.25,291.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.9,0.9,0.0,99.15,410.0,93954.17,0.0,14204.88,1.0,282.89,289.08,299.63,304.64,293.15,293.15,281.55,24881.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15694.17,0.0,1850.69,2275.33,0.0,3386.79,1.0,1.0,0.0,3.0,1.0,0.0
16376400.0,298.05,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.32,298.5,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,298.16,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.25,298.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.09,1.0,1.0,1.58,291.09,291.15,305.15,296.6,302.19,298.25,291.09,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.46,0.89,0.89,0.0,99.13,410.0,94174.4,0.0,14204.91,1.0,282.85,289.05,299.62,304.6,293.15,293.15,281.55,25150.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15597.35,0.0,1851.81,2275.33,0.0,3402.42,1.0,1.0,0.0,3.0,1.0,0.0
16376700.0,298.07,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,305.18,296.61,302.22,298.28,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,99.12,410.0,92806.92,0.0,14204.95,1.0,283.08,289.16,299.59,304.43,293.15,293.15,281.85,24852.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15116.24,0.0,1850.57,2275.33,0.0,3367.84,1.0,1.0,0.0,3.0,1.0,0.0
16377000.0,298.09,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.55,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,305.21,296.64,302.25,298.31,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.91,0.91,0.0,99.1,410.0,92701.46,0.0,14204.99,1.0,283.12,289.2,299.62,304.48,293.15,293.15,281.85,24545.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15234.25,0.0,1849.29,2275.33,0.0,3343.18,1.0,1.0,0.0,3.0,1.0,0.0
16377300.0,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,305.22,296.69,302.26,298.32,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,99.08,410.0,94375.96,0.0,14205.02,1.0,282.9,289.11,299.7,304.72,293.15,293.15,281.55,24649.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15790.86,0.0,1849.72,2275.33,0.0,3360.18,1.0,1.0,0.0,3.0,1.0,0.0
16377600.0,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,305.22,296.75,302.27,298.34,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,99.06,410.0,94924.67,0.0,14205.06,1.0,282.86,289.1,299.76,304.78,293.15,293.15,281.55,24626.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15782.24,0.0,1849.63,2275.33,0.0,3359.34,1.0,1.0,0.0,3.0,1.0,0.0
16377900.0,298.11,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,298.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,298.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,305.22,296.82,302.27,298.35,291.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,99.05,410.0,96743.1,0.0,14205.09,1.0,282.63,289.0,299.83,304.98,293.15,293.15,281.25,24912.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16339.54,0.0,1850.82,2275.33,0.0,3373.92,1.0,1.0,0.0,3.0,1.0,0.0
16378200.0,298.12,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,305.21,296.89,302.27,298.36,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,99.03,410.0,97317.42,0.0,14205.12,1.0,282.6,289.0,299.9,305.05,293.15,293.15,281.25,24999.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16343.38,0.0,1851.18,2275.33,0.0,3369.19,1.0,1.0,0.0,3.0,1.0,0.0
16378500.0,298.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.36,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,305.2,296.97,302.27,298.37,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.91,0.91,0.0,99.02,410.0,96215.18,0.0,14205.15,1.0,282.82,289.12,299.95,304.96,293.15,293.15,281.55,24503.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15907.12,0.0,1849.12,2275.33,0.0,3323.46,1.0,1.0,0.0,3.0,1.0,0.0
16378800.0,298.14,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.25,298.36,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.33,297.62,297.15,293.15,0.0,0.0,291.06,1.0,1.0,1.58,291.06,291.15,305.19,297.04,302.27,298.38,291.06,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.89,0.89,0.0,99.0,410.0,99767.09,0.0,14205.17,1.0,282.33,288.89,300.05,305.35,293.15,293.15,280.95,25150.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16955.04,0.0,1851.82,2275.33,0.0,3382.04,1.0,1.0,0.0,3.0,1.0,0.0
16379100.0,298.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.62,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.17,291.15,305.17,297.1,302.26,298.39,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,98.99,410.0,98589.13,0.0,14205.19,1.0,282.56,289.02,300.08,305.23,293.15,293.15,281.25,24801.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16468.23,0.0,1850.36,2275.33,0.0,3339.0,1.0,1.0,0.0,3.0,1.0,0.0
16379400.0,298.15,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,305.16,297.15,302.26,298.4,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.91,0.91,0.0,98.98,410.0,98562.64,0.0,14205.2,1.0,282.6,289.06,300.13,305.31,293.15,293.15,281.25,24467.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16622.21,0.0,1848.96,2275.33,0.0,3316.71,1.0,1.0,0.0,3.0,1.0,0.0
16379700.0,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,305.15,297.18,302.26,298.41,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,98.98,410.0,100179.79,0.0,14205.2,1.0,282.38,288.97,300.2,305.54,293.15,293.15,280.95,24598.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17239.79,0.0,1849.51,2275.33,0.0,3340.5,1.0,1.0,0.0,3.0,1.0,0.0
16380000.0,298.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,305.15,297.19,302.26,298.41,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,98.98,410.0,100568.13,0.0,14205.2,1.0,282.33,288.93,300.18,305.48,293.15,293.15,280.95,25002.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17110.96,0.0,1851.2,2275.33,0.0,3355.71,1.0,1.0,0.0,3.0,1.0,0.0
16380300.0,298.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,305.15,297.19,302.27,298.43,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.91,0.91,0.0,99.0,410.0,99071.62,0.0,14205.13,1.0,282.56,289.05,300.18,305.37,293.15,293.15,281.25,24561.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16601.18,0.0,1849.36,2275.33,0.0,3327.48,1.0,1.0,0.0,3.0,1.0,0.0
16380600.0,298.16,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.43,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.25,298.4,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,297.64,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.58,291.03,291.15,305.15,297.19,302.27,298.43,291.03,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.89,0.89,0.0,99.08,410.0,102303.57,0.0,14204.89,1.0,282.07,288.8,300.21,305.66,293.15,293.15,280.65,25428.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17624.59,0.0,1852.98,2275.33,0.0,3398.17,1.0,1.0,0.0,3.0,1.0,0.0
16380900.0,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,305.15,297.19,302.27,298.44,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,99.11,410.0,100276.6,0.0,14204.82,1.0,282.38,288.98,300.21,305.56,293.15,293.15,280.95,24627.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17261.95,0.0,1849.63,2275.33,0.0,3342.16,1.0,1.0,0.0,3.0,1.0,0.0
16381200.0,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,305.15,297.19,302.27,298.44,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,98.99,410.0,100582.91,0.0,14205.12,1.0,282.34,288.95,300.21,305.55,293.15,293.15,280.95,24733.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17180.54,0.0,1850.07,2275.33,0.0,3356.84,1.0,1.0,0.0,3.0,1.0,0.0
16381500.0,298.17,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,305.15,297.19,302.27,298.44,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.91,0.91,0.0,99.06,410.0,99127.78,0.0,14204.94,1.0,282.56,289.05,300.17,305.34,293.15,293.15,281.25,24597.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16594.22,0.0,1849.51,2275.33,0.0,3327.18,1.0,1.0,0.0,3.0,1.0,0.0
16381800.0,298.16,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,297.64,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.58,291.03,291.15,305.15,297.19,302.27,298.45,291.03,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.89,0.89,0.0,99.15,410.0,102341.02,0.0,14204.67,1.0,282.07,288.8,300.21,305.66,293.15,293.15,280.65,25447.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17630.18,0.0,1853.06,2275.33,0.0,3398.73,1.0,1.0,0.0,3.0,1.0,0.0
16382100.0,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,305.15,297.19,302.28,298.46,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,99.07,410.0,100323.64,0.0,14204.9,1.0,282.38,288.98,300.21,305.56,293.15,293.15,280.95,24629.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17269.08,0.0,1849.64,2275.33,0.0,3343.15,1.0,1.0,0.0,3.0,1.0,0.0
16382400.0,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,305.15,297.19,302.28,298.46,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,99.1,410.0,100609.11,0.0,14204.81,1.0,282.34,288.95,300.21,305.55,293.15,293.15,280.95,24734.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17184.51,0.0,1850.08,2275.33,0.0,3357.6,1.0,1.0,0.0,3.0,1.0,0.0
16382700.0,298.17,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,305.15,297.19,302.28,298.46,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.2,410.0,99143.81,0.0,14204.54,1.0,282.56,289.05,300.17,305.34,293.15,293.15,281.25,24600.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16596.44,0.0,1849.52,2275.33,0.0,3327.55,1.0,1.0,0.0,3.0,1.0,0.0
16383000.0,298.16,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.64,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.58,291.04,291.15,305.15,297.19,302.28,298.46,291.03,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.17,410.0,102365.6,0.0,14204.61,1.0,282.07,288.81,300.21,305.66,293.15,293.15,280.65,25440.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17634.1,0.0,1853.03,2275.33,0.0,3399.19,1.0,1.0,0.0,3.0,1.0,0.0
16383300.0,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,305.15,297.19,302.28,298.46,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.14,410.0,100338.31,0.0,14204.69,1.0,282.38,288.99,300.21,305.56,293.15,293.15,280.95,24623.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17271.32,0.0,1849.62,2275.33,0.0,3343.52,1.0,1.0,0.0,3.0,1.0,0.0
16383600.0,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,305.15,297.19,302.28,298.47,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.14,410.0,100624.46,0.0,14204.7,1.0,282.34,288.95,300.21,305.55,293.15,293.15,280.95,24725.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17186.87,0.0,1850.04,2275.33,0.0,3357.9,1.0,1.0,0.0,3.0,1.0,0.0
16383900.0,298.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,305.15,297.19,302.28,298.46,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.15,410.0,99165.87,0.0,14204.65,1.0,282.56,289.06,300.17,305.34,293.15,293.15,281.25,24584.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16599.79,0.0,1849.45,2275.33,0.0,3327.98,1.0,1.0,0.0,3.0,1.0,0.0
16384200.0,298.16,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.64,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.58,291.04,291.15,305.15,297.19,302.28,298.46,291.04,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.19,410.0,102379.09,0.0,14204.55,1.0,282.07,288.81,300.21,305.67,293.15,293.15,280.65,25423.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17636.4,0.0,1852.96,2275.33,0.0,3399.56,1.0,1.0,0.0,3.0,1.0,0.0
16384500.0,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,305.15,297.19,302.28,298.47,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.2,410.0,100343.71,0.0,14204.52,1.0,282.38,288.99,300.21,305.57,293.15,293.15,280.95,24610.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17272.22,0.0,1849.56,2275.33,0.0,3343.68,1.0,1.0,0.0,3.0,1.0,0.0
16384800.0,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,305.15,297.19,302.28,298.46,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.1,410.0,100679.93,0.0,14204.78,1.0,282.33,288.94,300.18,305.49,293.15,293.15,280.95,25010.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17127.4,0.0,1851.23,2275.33,0.0,3359.14,1.0,1.0,0.0,3.0,1.0,0.0
16385100.0,298.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,305.15,297.19,302.28,298.47,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.91,0.91,0.0,99.06,410.0,99174.1,0.0,14204.89,1.0,282.56,289.06,300.18,305.37,293.15,293.15,281.25,24548.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16616.12,0.0,1849.3,2275.33,0.0,3329.83,1.0,1.0,0.0,3.0,1.0,0.0
16385400.0,298.15,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.65,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.64,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.58,291.04,291.15,305.15,297.19,302.28,298.46,291.04,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.13,410.0,102393.23,0.0,14204.72,1.0,282.07,288.81,300.21,305.67,293.15,293.15,280.65,25396.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17638.79,0.0,1852.84,2275.33,0.0,3400.12,1.0,1.0,0.0,3.0,1.0,0.0
16385700.0,298.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,305.15,297.19,302.28,298.46,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,99.07,410.0,100358.15,0.0,14204.87,1.0,282.38,288.99,300.21,305.57,293.15,293.15,280.95,24584.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17274.55,0.0,1849.46,2275.33,0.0,3343.96,1.0,1.0,0.0,3.0,1.0,0.0
16386000.0,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,305.15,297.19,302.28,298.45,291.14,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,98.93,410.0,100694.62,0.0,14205.25,1.0,282.33,288.94,300.18,305.49,293.15,293.15,280.95,24980.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17129.95,0.0,1851.11,2275.33,0.0,3359.48,1.0,1.0,0.0,3.0,1.0,0.0
16386300.0,298.15,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,305.15,297.19,302.28,298.45,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.91,0.91,0.0,99.03,410.0,99167.41,0.0,14204.97,1.0,282.56,289.06,300.18,305.37,293.15,293.15,281.25,24529.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16615.33,0.0,1849.22,2275.33,0.0,3329.85,1.0,1.0,0.0,3.0,1.0,0.0
16386600.0,298.14,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.32,298.62,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.25,298.4,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.33,297.63,297.15,293.15,0.0,0.0,291.04,1.0,1.0,1.58,291.04,291.15,305.15,297.19,302.27,298.44,291.04,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.08,410.0,102383.24,0.0,14204.84,1.0,282.07,288.81,300.21,305.67,293.15,293.15,280.65,25382.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17637.29,0.0,1852.78,2275.33,0.0,3399.89,1.0,1.0,0.0,3.0,1.0,0.0
16386900.0,298.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,305.15,297.19,302.27,298.44,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,98.99,410.0,100347.48,0.0,14205.08,1.0,282.38,288.99,300.21,305.57,293.15,293.15,280.95,24573.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17273.13,0.0,1849.41,2275.33,0.0,3343.79,1.0,1.0,0.0,3.0,1.0,0.0
16387200.0,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,305.15,297.19,302.27,298.43,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,98.95,410.0,100667.02,0.0,14205.18,1.0,282.33,288.94,300.18,305.49,293.15,293.15,280.95,24981.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17125.78,0.0,1851.11,2275.33,0.0,3359.04,1.0,1.0,0.0,3.0,1.0,0.0
16387500.0,298.12,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.53,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,305.15,297.19,302.27,298.43,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.91,0.91,0.0,98.95,410.0,99144.69,0.0,14205.18,1.0,282.56,289.06,300.18,305.37,293.15,293.15,281.25,24534.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16611.97,0.0,1849.24,2275.33,0.0,3329.31,1.0,1.0,0.0,3.0,1.0,0.0
16387800.0,298.11,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.32,298.59,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.25,298.38,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,297.61,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.58,291.03,291.15,305.15,297.19,302.26,298.41,291.03,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.89,0.89,0.0,98.96,410.0,102358.4,0.0,14205.14,1.0,282.07,288.8,300.21,305.66,293.15,293.15,280.65,25392.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17633.42,0.0,1852.83,2275.33,0.0,3399.43,1.0,1.0,0.0,3.0,1.0,0.0
16388100.0,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,305.15,297.19,302.26,298.41,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.02,4.09,-1.47,0.9,0.9,0.0,98.98,410.0,100304.95,0.0,14205.09,1.0,282.38,288.98,300.21,305.56,293.15,293.15,280.95,24597.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17266.58,0.0,1849.51,2275.33,0.0,3343.04,1.0,1.0,0.0,3.0,1.0,0.0
16388400.0,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,305.15,297.19,302.25,298.39,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.0,410.0,100611.16,0.0,14205.03,1.0,282.33,288.94,300.18,305.48,293.15,293.15,280.95,25023.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17117.06,0.0,1851.29,2275.33,0.0,3357.96,1.0,1.0,0.0,3.0,1.0,0.0
16388700.0,298.09,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.22,291.15,305.15,297.19,302.25,298.39,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.01,410.0,99082.03,0.0,14205.0,1.0,282.56,289.05,300.18,305.37,293.15,293.15,281.25,24588.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16602.46,0.0,1849.47,2275.33,0.0,3328.01,1.0,1.0,0.0,3.0,1.0,0.0
16389000.0,298.07,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.32,298.55,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,298.46,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.25,298.35,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.33,297.59,297.15,293.15,0.0,0.0,291.03,1.0,1.0,1.58,291.03,291.15,305.15,297.19,302.24,298.37,291.03,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.03,410.0,102287.77,0.0,14204.93,1.0,282.07,288.8,300.21,305.66,293.15,293.15,280.65,25470.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17621.79,0.0,1853.15,2275.33,0.0,3398.06,1.0,1.0,0.0,3.0,1.0,0.0
16389300.0,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,305.15,297.19,302.24,298.37,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.07,410.0,100230.38,0.0,14204.84,1.0,282.38,288.98,300.21,305.56,293.15,293.15,280.95,24682.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17254.65,0.0,1849.86,2275.33,0.0,3341.47,1.0,1.0,0.0,3.0,1.0,0.0
16389600.0,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.32,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.25,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.33,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,1.58,291.13,291.15,305.15,297.19,302.23,298.36,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.09,410.0,100490.87,0.0,14204.76,1.0,282.34,288.95,300.21,305.55,293.15,293.15,280.95,24822.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17166.07,0.0,1850.45,2275.33,0.0,3355.29,1.0,1.0,0.0,3.0,1.0,0.0
16389900.0,298.05,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,298.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.42,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.25,298.33,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,297.58,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.58,291.05,291.15,305.15,297.19,302.23,298.35,291.05,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.12,410.0,102003.98,0.0,14204.7,1.0,282.11,288.83,300.22,305.69,293.15,293.15,280.65,25132.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17722.81,0.0,1851.74,2275.33,0.0,3385.78,1.0,1.0,0.0,3.0,1.0,0.0
16390200.0,298.04,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.32,298.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,298.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.25,298.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.33,297.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,1.58,291.23,291.15,305.15,297.19,302.22,298.33,291.23,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.14,410.0,98746.92,0.0,14204.64,1.0,282.6,289.08,300.18,305.37,293.15,293.15,281.25,24412.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16675.6,0.0,1848.74,2275.33,0.0,3312.11,1.0,1.0,0.0,3.0,1.0,0.0
16390500.0,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,305.15,297.19,302.22,298.33,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.16,410.0,100198.96,0.0,14204.59,1.0,282.38,288.97,300.21,305.56,293.15,293.15,280.95,24595.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17251.77,0.0,1849.5,2275.33,0.0,3341.85,1.0,1.0,0.0,3.0,1.0,0.0
16390800.0,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.32,298.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.25,298.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,1.58,291.12,291.15,305.15,297.19,302.21,298.31,291.12,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.17,410.0,100499.28,0.0,14204.57,1.0,282.33,288.93,300.18,305.48,293.15,293.15,280.95,25051.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17100.04,0.0,1851.4,2275.33,0.0,3355.7,1.0,1.0,0.0,3.0,1.0,0.0
16391100.0,298.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.32,298.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,298.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.25,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,1.58,291.2,291.15,305.14,297.19,302.21,298.31,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.18,410.0,98950.79,0.0,14204.54,1.0,282.56,289.04,300.18,305.36,293.15,293.15,281.25,24647.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16582.31,0.0,1849.72,2275.33,0.0,3326.2,1.0,1.0,0.0,3.0,1.0,0.0
16391400.0,298.0,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.32,298.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,298.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.25,298.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.33,297.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,1.58,291.22,291.15,305.11,297.19,302.18,298.3,291.22,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.19,410.0,98653.72,0.0,14204.5,1.0,282.6,289.07,300.17,305.37,293.15,293.15,281.25,24391.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16662.72,0.0,1848.65,2275.33,0.0,3315.15,1.0,1.0,0.0,3.0,1.0,0.0
16391700.0,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.32,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,298.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.25,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.33,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,1.58,291.14,291.15,305.06,297.18,302.15,298.28,291.13,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.2,410.0,100024.73,0.0,14204.48,1.0,282.38,288.96,300.19,305.54,293.15,293.15,280.95,24641.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17216.42,0.0,1849.69,2275.33,0.0,3344.89,1.0,1.0,0.0,3.0,1.0,0.0
16392000.0,297.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,298.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,298.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,305.0,297.17,302.11,298.27,291.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.21,410.0,100171.13,0.0,14204.47,1.0,282.34,288.92,300.18,305.51,293.15,293.15,280.95,24893.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17101.52,0.0,1850.74,2275.33,0.0,3359.86,1.0,1.0,0.0,3.0,1.0,0.0
16392300.0,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.32,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.25,298.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.33,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,1.58,291.17,291.15,304.93,297.15,302.06,298.25,291.17,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.21,410.0,98590.29,0.0,14204.45,1.0,282.56,289.02,300.14,305.3,293.15,293.15,281.25,24690.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16505.87,0.0,1849.89,2275.33,0.0,3335.08,1.0,1.0,0.0,3.0,1.0,0.0
16392600.0,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.32,298.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,298.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.25,298.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.33,297.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,1.58,291.18,291.15,304.84,297.13,302.0,298.24,291.18,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.22,410.0,98165.16,0.0,14204.42,1.0,282.59,289.04,300.12,305.29,293.15,293.15,281.25,24580.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16557.24,0.0,1849.44,2275.33,0.0,3325.77,1.0,1.0,0.0,3.0,1.0,0.0
16392900.0,297.92,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.32,298.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,298.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.25,298.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.33,297.48,297.15,293.15,0.0,0.0,291.08,1.0,1.0,1.58,291.08,291.15,304.74,297.11,301.94,298.22,291.08,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.24,410.0,99403.66,0.0,14204.39,1.0,282.37,288.92,300.12,305.44,293.15,293.15,280.95,25017.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17075.36,0.0,1851.26,2275.33,0.0,3358.15,1.0,1.0,0.0,3.0,1.0,0.0
16393200.0,297.92,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.32,298.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,298.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.25,298.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.33,297.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,1.58,291.25,291.15,304.63,297.08,301.87,298.21,291.25,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.25,410.0,95952.33,0.0,14204.35,1.0,282.86,289.16,300.06,305.1,293.15,293.15,281.55,24310.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16060.63,0.0,1848.31,2275.33,0.0,3289.3,1.0,1.0,0.0,3.0,1.0,0.0
16393500.0,297.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,298.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,298.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,304.52,297.05,301.8,298.19,291.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.26,410.0,97758.13,0.0,14204.32,1.0,282.55,288.96,300.03,305.16,293.15,293.15,281.25,25267.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16319.82,0.0,1852.3,2275.33,0.0,3356.15,1.0,1.0,0.0,3.0,1.0,0.0
16393800.0,297.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.32,298.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,298.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.25,298.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.33,297.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,1.58,291.11,291.15,304.4,297.01,301.72,298.18,291.11,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.27,410.0,97152.77,0.0,14204.3,1.0,282.6,288.99,300.02,305.18,293.15,293.15,281.25,25093.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16396.7,0.0,1851.58,2275.33,0.0,3346.84,1.0,1.0,0.0,3.0,1.0,0.0
16394100.0,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.16,291.15,304.27,296.97,301.65,298.16,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.28,410.0,95431.55,0.0,14204.28,1.0,282.82,289.07,299.95,304.95,293.15,293.15,281.55,24964.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15802.26,0.0,1851.04,2275.33,0.0,3327.41,1.0,1.0,0.0,3.0,1.0,0.0
16394400.0,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,304.15,296.92,301.57,298.14,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.28,410.0,94861.16,0.0,14204.27,1.0,282.85,289.08,299.91,304.9,293.15,293.15,281.55,24963.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15815.84,0.0,1851.04,2275.33,0.0,3322.8,1.0,1.0,0.0,3.0,1.0,0.0
16394700.0,297.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.13,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,304.02,296.87,301.49,298.13,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.29,410.0,93042.15,0.0,14204.26,1.0,283.08,289.18,299.86,304.72,293.15,293.15,281.85,24641.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15296.78,0.0,1849.69,2275.33,0.0,3299.87,1.0,1.0,0.0,3.0,1.0,0.0
16395000.0,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,298.11,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,303.88,296.82,301.4,298.11,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.29,410.0,92490.45,0.0,14204.25,1.0,283.12,289.19,299.81,304.67,293.15,293.15,281.85,24509.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15313.9,0.0,1849.14,2275.33,0.0,3294.15,1.0,1.0,0.0,3.0,1.0,0.0
16395300.0,297.8,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,298.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,298.09,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.38,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,303.74,296.78,301.31,298.09,291.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.3,410.0,93626.77,0.0,14204.23,1.0,282.89,289.06,299.8,304.79,293.15,293.15,281.55,24939.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15744.69,0.0,1850.93,2275.33,0.0,3331.68,1.0,1.0,0.0,3.0,1.0,0.0
16395600.0,297.77,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,298.23,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,298.13,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.25,298.07,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.33,297.36,297.15,293.15,0.0,0.0,291.05,1.0,1.0,1.58,291.05,291.15,303.58,296.73,301.21,298.07,291.05,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.31,410.0,93552.41,0.0,14204.22,1.0,282.85,289.01,299.75,304.71,293.15,293.15,281.55,25430.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15587.56,0.0,1852.98,2275.33,0.0,3352.79,1.0,1.0,0.0,3.0,1.0,0.0
16395900.0,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.32,298.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.25,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.33,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,1.58,291.15,291.15,303.42,296.69,301.11,298.05,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.31,410.0,91203.13,0.0,14204.21,1.0,283.16,289.17,299.71,304.56,293.15,293.15,281.85,24751.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15242.43,0.0,1850.15,2275.33,0.0,3293.91,1.0,1.0,0.0,3.0,1.0,0.0
16396200.0,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.32,298.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,298.09,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.25,298.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.33,297.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,1.58,291.1,291.15,303.25,296.65,301.01,298.03,291.1,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.89,0.89,0.0,99.31,410.0,91174.48,0.0,14204.21,1.0,283.12,289.11,299.67,304.5,293.15,293.15,281.85,25073.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15100.04,0.0,1851.5,2275.33,0.0,3317.29,1.0,1.0,0.0,3.0,1.0,0.0
16396500.0,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,303.08,296.61,300.9,298.01,291.16,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.31,410.0,89425.13,0.0,14204.22,1.0,283.34,289.2,299.59,304.26,293.15,293.15,282.15,24964.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14570.69,0.0,1851.04,2275.33,0.0,3291.64,1.0,1.0,0.0,3.0,1.0,0.0
16396800.0,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.32,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.25,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.33,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,1.58,291.15,291.15,302.9,296.57,300.79,297.99,291.15,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.9,0.9,0.0,99.31,410.0,88855.36,0.0,14204.22,1.0,283.37,289.21,299.56,304.22,293.15,293.15,282.15,24970.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14589.49,0.0,1851.06,2275.33,0.0,3280.05,1.0,1.0,0.0,3.0,1.0,0.0
16397100.0,297.68,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.32,298.14,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.25,297.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.33,297.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,1.58,291.21,291.15,302.72,296.53,300.68,297.98,291.21,1.0,1.0,0.3,0.3,0.7,0.3,6.11,2.01,4.09,-1.47,0.91,0.91,0.0,99.31,410.0,87050.23,0.0,14204.21,1.0,283.6,289.31,299.52,304.06,293.15,293.15,282.45,24643.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14139.23,0.0,1849.7,2275.33,0.0,3248.52,1.0,1.0,0.0,3.0,1.0,0.0
